<!DOCTYPE HTML PUBLIC "-//W3C//DTD HTML 4.01 Transitional//EN""http://www.w3.org/TR/html4/loose.dtd">
<html>
<head>
<title> Building RUN PERIOD 1 ** Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300
  2026-07-25
  17:50:12
 - EnergyPlus</title>
<meta http-equiv="Content-Type" content="text/html; charset=utf-8">
</head>
<body>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=top></a>
<p>Program Version:<b>EnergyPlus, Version 26.1.0-6f2e40d102, YMD=2026.07.25 17:46</b></p>
<p>Tabular Output Report in Format: <b>HTML</b></p>
<p>Building: <b>Building</b></p>
<p>Environment: <b>RUN PERIOD 1 ** Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</b></p>
<p>Simulation Timestamp: <b>2026-07-25
  17:50:12</b></p>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualBuildingUtilityPerformanceSummary::EntireFacility></a>
<p>Report:<b> Annual Building Utility Performance Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>Values gathered over        24.00 hours</b><br><br>
<b>WARNING: THE REPORT DOES NOT REPRESENT A FULL ANNUAL SIMULATION.</b><br><br>
<b></b><br><br>
<b>Site and Source Energy</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site and Source Energy-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Energy [GJ]</td>
    <td align="right">Energy Per Total Building Area [MJ/m2]</td>
    <td align="right">Energy Per Conditioned Building Area [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Total Site Energy</td>
    <td align="right">        0.62</td>
    <td align="right">        0.67</td>
    <td align="right">        0.67</td>
  </tr>
  <tr>
    <td align="right">Net Site Energy</td>
    <td align="right">        0.62</td>
    <td align="right">        0.67</td>
    <td align="right">        0.67</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy</td>
    <td align="right">        1.94</td>
    <td align="right">        2.09</td>
    <td align="right">        2.09</td>
  </tr>
  <tr>
    <td align="right">Net Source Energy</td>
    <td align="right">        1.94</td>
    <td align="right">        2.09</td>
    <td align="right">        2.09</td>
  </tr>
</table>
<br><br>
<b>Site to Source Energy Conversion Factors</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site to Source Energy Conversion Factors-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Site=&gt;Source Conversion Factor</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">       3.167</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       1.084</td>
  </tr>
  <tr>
    <td align="right">District Cooling</td>
    <td align="right">       1.056</td>
  </tr>
  <tr>
    <td align="right">District Heating Water</td>
    <td align="right">       3.613</td>
  </tr>
  <tr>
    <td align="right">District Heating Steam</td>
    <td align="right">       1.200</td>
  </tr>
  <tr>
    <td align="right">Gasoline</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Diesel</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Coal</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 1</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 2</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Propane</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 1</td>
    <td align="right">       1.000</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 2</td>
    <td align="right">       1.000</td>
  </tr>
</table>
<br><br>
<b>Building Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Building Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
  </tr>
  <tr>
    <td align="right">Total Building Area</td>
    <td align="right">      927.20</td>
  </tr>
  <tr>
    <td align="right">Net Conditioned Building Area</td>
    <td align="right">      927.20</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Building Area</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">        0.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">        0.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">        0.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">        0.61</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">Note: Natural gas appears to be the principal heating source based on energy usage.</div>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Boiler</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Boiler Parasitic</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GeneralLights</td>
    <td align="right">        0.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">General</td>
    <td align="right">        0.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Space Type</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Space Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Type</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GENERAL</td>
    <td align="right">        0.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">GENERAL</td>
    <td align="right">        0.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Utility Use Per Conditioned Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Water Intensity [MJ/m2]</td>
    <td align="right">District Heating Steam Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        0.17</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        0.65</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Utility Use Per Total Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Water Intensity [MJ/m2]</td>
    <td align="right">District Heating Steam Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        0.17</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        0.65</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Electric Loads Satisfied</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Electric Loads Satisfied-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Percent Electricity [%]</td>
  </tr>
  <tr>
    <td align="right">Fuel-Fired Power Generation</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">High Temperature Geothermal*</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Photovoltaic Power</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Wind Power</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Power Conversion</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Decrease in On-Site Storage</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Electric Sources</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Electricity Coming From Utility</td>
    <td align="right">       0.606</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Surplus Electricity Going To Utility</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Electricity From Utility</td>
    <td align="right">       0.606</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site and Utility Electric Sources</td>
    <td align="right">       0.606</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Total Electricity End Uses</td>
    <td align="right">       0.606</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>On-Site Thermal Sources</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_On-Site Thermal Sources-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Heat [GJ]</td>
    <td align="right">Percent Heat [%]</td>
  </tr>
  <tr>
    <td align="right">Water-Side Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Heating</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">High-Temperature Geothermal*</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Water Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Air Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Thermal Sources</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Water Source Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Water Source Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Water [m3]</td>
    <td align="right">Percent Water [%]</td>
  </tr>
  <tr>
    <td align="right">Rainwater Collection</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Condensate Collection</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Groundwater Well</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Initial Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Final Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Change in Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Water Supplied by Utility</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site, Change in Storage, and Utility Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total Water End Uses</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
</table>
<br><br>
<b>Setpoint Not Met Criteria</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Setpoint Not Met Criteria-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Degrees [deltaC]</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Heating Setpoint Not Met Time</td>
    <td align="right">        0.20</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
    <td align="right">        0.20</td>
  </tr>
</table>
<br><br>
<b>Comfort and Setpoint Not Met Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Comfort and Setpoint Not Met Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Facility [Hours]</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Heating</td>
    <td align="right">        3.25</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Cooling</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Time Not Comfortable Based on Simple ASHRAE 55-2004</td>
    <td align="right">       11.50</td>
  </tr>
</table>
<br><br>
Note 1: An asterisk (*) indicates that the feature is not yet implemented.<br>
<hr>
<a name=toc></a>
<p><b>Table of Contents</b></p>
<a href="#top">Top</a>
<br><a href="#AnnualBuildingUtilityPerformanceSummary::EntireFacility">Annual Building Utility Performance Summary</a>
<br><a href="#InputVerificationandResultsSummary::EntireFacility">Input Verification and Results Summary</a>
<br><a href="#DemandEndUseComponentsSummary::EntireFacility">Demand End Use Components Summary</a>
<br><a href="#SourceEnergyEndUseComponentsSummary::EntireFacility">Source Energy End Use Components Summary</a>
<br><a href="#ComponentSizingSummary::EntireFacility">Component Sizing Summary</a>
<br><a href="#SurfaceShadowingSummary::EntireFacility">Surface Shadowing Summary</a>
<br><a href="#AdaptiveComfortSummary::EntireFacility">Adaptive Comfort Summary</a>
<br><a href="#InitializationSummary::EntireFacility">Initialization Summary</a>
<br><a href="#AnnualHeatEmissionsSummary::EntireFacility">Annual Heat Emissions Summary</a>
<br><a href="#AnnualThermalResilienceSummary::EntireFacility">Annual Thermal Resilience Summary</a>
<br><a href="#ClimaticDataSummary::EntireFacility">Climatic Data Summary</a>
<br><a href="#EnvelopeSummary::EntireFacility">Envelope Summary</a>
<br><a href="#ShadingSummary::EntireFacility">Shading Summary</a>
<br><a href="#LightingSummary::EntireFacility">Lighting Summary</a>
<br><a href="#EquipmentSummary::EntireFacility">Equipment Summary</a>
<br><a href="#ControlSummary::EntireFacility">Control Summary</a>
<br><a href="#HVACSizingSummary::EntireFacility">HVAC Sizing Summary</a>
<br><a href="#CoilSizingDetails::EntireFacility">Coil Sizing Details</a>
<br><a href="#SystemSummary::EntireFacility">System Summary</a>
<br><a href="#HVACTopology::EntireFacility">HVAC Topology</a>
<br><a href="#OutdoorAirSummary::EntireFacility">Outdoor Air Summary</a>
<br><a href="#OutdoorAirDetails::EntireFacility">Outdoor Air Details</a>
<br><a href="#ObjectCountSummary::EntireFacility">Object Count Summary</a>
<br><a href="#EnergyMeters::EntireFacility">Energy Meters</a>
<br><a href="#SensibleHeatGainSummary::EntireFacility">Sensible Heat Gain Summary</a>
<br><a href="#Standard62.1Summary::EntireFacility">Standard 62.1 Summary</a>
<br><a href="#LEEDSummary::EntireFacility">LEED Summary</a>
<br><a href="#AnnualCO2ResilienceSummary::EntireFacility">Annual CO2 Resilience Summary</a>
<br><a href="#AnnualVisualResilienceSummary::EntireFacility">Annual Visual Resilience Summary</a>
<p><b>Zone Component Load Summary</b></p> |
<a href="#ZoneComponentLoadSummary::SPACE1-1">SPACE1-1</a>   |  
<a href="#ZoneComponentLoadSummary::SPACE2-1">SPACE2-1</a>   |  
<a href="#ZoneComponentLoadSummary::SPACE3-1">SPACE3-1</a>   |  
<a href="#ZoneComponentLoadSummary::SPACE4-1">SPACE4-1</a>   |  
<a href="#ZoneComponentLoadSummary::SPACE5-1">SPACE5-1</a>   |  
<p><b>AirLoop Component Load Summary</b></p> |
<a href="#AirLoopComponentLoadSummary::VAVSYS1">VAV SYS 1</a>   |  
<p><b>Facility Component Load Summary</b></p> |
<a href="#FacilityComponentLoadSummary::Facility">Facility</a>   |  
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InputVerificationandResultsSummary::EntireFacility></a>
<p>Report:<b> Input Verification and Results Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>General</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_General-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">Program Version and Build</td>
    <td align="right">EnergyPlus, Version 26.1.0-6f2e40d102, YMD=2026.07.25 17:46</td>
  </tr>
  <tr>
    <td align="right">RunPeriod</td>
    <td align="right">RUN PERIOD 1</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</td>
  </tr>
  <tr>
    <td align="right">Latitude [deg]</td>
    <td align="right">       41.98</td>
  </tr>
  <tr>
    <td align="right">Longitude [deg]</td>
    <td align="right">       -87.9</td>
  </tr>
  <tr>
    <td align="right">Elevation [m]</td>
    <td align="right">      201.00</td>
  </tr>
  <tr>
    <td align="right">Time Zone</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">North Axis Angle [deg]</td>
    <td align="right">       30.00</td>
  </tr>
  <tr>
    <td align="right">Rotation for Appendix G [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Hours Simulated [hrs]</td>
    <td align="right">       24.00</td>
  </tr>
</table>
<br><br>
<b>ENVELOPE</b><br><br>
<b>Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">      274.20</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">      274.20</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">       60.90</td>
    <td align="right">       20.85</td>
    <td align="right">        9.12</td>
    <td align="right">       21.81</td>
    <td align="right">        9.12</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       22.21</td>
    <td align="right">       22.79</td>
    <td align="right">       20.00</td>
    <td align="right">       23.84</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       22.21</td>
    <td align="right">       22.79</td>
    <td align="right">       20.00</td>
    <td align="right">       23.84</td>
    <td align="right">       20.00</td>
  </tr>
</table>
<br><br>
<b>Conditioned Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Conditioned Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">      274.20</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">      274.20</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
    <td align="right">       91.50</td>
    <td align="right">       45.60</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">       60.90</td>
    <td align="right">       20.85</td>
    <td align="right">        9.12</td>
    <td align="right">       21.81</td>
    <td align="right">        9.12</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       22.21</td>
    <td align="right">       22.79</td>
    <td align="right">       20.00</td>
    <td align="right">       23.84</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       22.21</td>
    <td align="right">       22.79</td>
    <td align="right">       20.00</td>
    <td align="right">       23.84</td>
    <td align="right">       20.00</td>
  </tr>
</table>
<br><br>
<b>Skylight-Roof Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Skylight-Roof Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Gross Roof Area [m2]</td>
    <td align="right">      463.60</td>
  </tr>
  <tr>
    <td align="right">Skylight Area [m2]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Skylight-Roof Ratio [%]</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>PERFORMANCE</b><br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Volume [m3]</td>
    <td align="right">Multipliers</td>
    <td align="right">Above Ground Gross Wall Area [m2]</td>
    <td align="right">Underground Gross Wall Area [m2]</td>
    <td align="right">Window Glass Area [m2]</td>
    <td align="right">Opening Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">PLENUM-1</td>
    <td align="right">      463.60</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      283.20</td>
    <td align="right">        1.00</td>
    <td align="right">       54.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">SPACE1-1</td>
    <td align="right">       99.16</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      239.25</td>
    <td align="right">        1.00</td>
    <td align="right">       73.20</td>
    <td align="right">        0.00</td>
    <td align="right">       21.81</td>
    <td align="right">       21.81</td>
    <td align="right">     15.9742</td>
    <td align="right">        6.20</td>
    <td align="right">     10.6495</td>
  </tr>
  <tr>
    <td align="right">SPACE2-1</td>
    <td align="right">       42.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      103.31</td>
    <td align="right">        1.00</td>
    <td align="right">       36.48</td>
    <td align="right">        0.00</td>
    <td align="right">        9.12</td>
    <td align="right">        9.12</td>
    <td align="right">     16.0056</td>
    <td align="right">        4.27</td>
    <td align="right">     10.6704</td>
  </tr>
  <tr>
    <td align="right">SPACE3-1</td>
    <td align="right">       96.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      239.25</td>
    <td align="right">        1.00</td>
    <td align="right">       73.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.85</td>
    <td align="right">       20.85</td>
    <td align="right">     16.4179</td>
    <td align="right">        6.03</td>
    <td align="right">     10.9453</td>
  </tr>
  <tr>
    <td align="right">SPACE4-1</td>
    <td align="right">       42.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      103.31</td>
    <td align="right">        1.00</td>
    <td align="right">       36.48</td>
    <td align="right">        0.00</td>
    <td align="right">        9.12</td>
    <td align="right">        9.12</td>
    <td align="right">     16.0056</td>
    <td align="right">        4.27</td>
    <td align="right">     10.6704</td>
  </tr>
  <tr>
    <td align="right">SPACE5-1</td>
    <td align="right">      182.49</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      447.68</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     16.2420</td>
    <td align="right">        7.30</td>
    <td align="right">     10.8280</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">      927.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1416.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      274.20</td>
    <td align="right">        0.00</td>
    <td align="right">       60.90</td>
    <td align="right">       60.90</td>
    <td align="right">      8.0889</td>
    <td align="right">       12.04</td>
    <td align="right">      5.3926</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">      927.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1416.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      274.20</td>
    <td align="right">        0.00</td>
    <td align="right">       60.90</td>
    <td align="right">       60.90</td>
    <td align="right">      8.0889</td>
    <td align="right">       12.04</td>
    <td align="right">      5.3926</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Multipliers</td>
    <td align="right">Zone Name</td>
    <td align="right">Space Type</td>
    <td align="right">Radiant/Solar Enclosure Name</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
    <td align="right">Tags</td>
  </tr>
  <tr>
    <td align="right">PLENUM-1</td>
    <td align="right">      463.60</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">PLENUM-1</td>
    <td align="right">GENERAL</td>
    <td align="right">PLENUM-1</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SPACE1-1</td>
    <td align="right">       99.16</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SPACE1-1</td>
    <td align="right">GENERAL</td>
    <td align="right">SPACE1-1</td>
    <td align="right">     15.9742</td>
    <td align="right">        6.20</td>
    <td align="right">     10.6495</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SPACE2-1</td>
    <td align="right">       42.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SPACE2-1</td>
    <td align="right">GENERAL</td>
    <td align="right">SPACE2-1</td>
    <td align="right">     16.0056</td>
    <td align="right">        4.27</td>
    <td align="right">     10.6704</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SPACE3-1</td>
    <td align="right">       96.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SPACE3-1</td>
    <td align="right">GENERAL</td>
    <td align="right">SPACE3-1</td>
    <td align="right">     16.4179</td>
    <td align="right">        6.03</td>
    <td align="right">     10.9453</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SPACE4-1</td>
    <td align="right">       42.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SPACE4-1</td>
    <td align="right">GENERAL</td>
    <td align="right">SPACE4-1</td>
    <td align="right">     16.0056</td>
    <td align="right">        4.27</td>
    <td align="right">     10.6704</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SPACE5-1</td>
    <td align="right">      182.49</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SPACE5-1</td>
    <td align="right">GENERAL</td>
    <td align="right">SPACE5-1</td>
    <td align="right">     16.2420</td>
    <td align="right">        7.30</td>
    <td align="right">     10.8280</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">      927.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      8.0889</td>
    <td align="right">       12.04</td>
    <td align="right">      5.3926</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">      927.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      8.0889</td>
    <td align="right">       12.04</td>
    <td align="right">      5.3926</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Type Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Type Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Area [m2]</td>
    <td align="right">Conditioned Area [m2]</td>
    <td align="right">Unconditioned Area [m2]</td>
    <td align="right">Not Part of Total Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">GENERAL</td>
    <td align="right">      927.20</td>
    <td align="right">      927.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.0889</td>
    <td align="right">       12.04</td>
    <td align="right">      5.3926</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">      927.20</td>
    <td align="right">      927.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=DemandEndUseComponentsSummary::EntireFacility></a>
<p>Report:<b> Demand End Use Components Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>End Uses</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [W]</td>
    <td align="right">Natural Gas [W]</td>
    <td align="right">Gasoline [W]</td>
    <td align="right">Diesel [W]</td>
    <td align="right">Coal [W]</td>
    <td align="right">Fuel Oil No 1 [W]</td>
    <td align="right">Fuel Oil No 2 [W]</td>
    <td align="right">Propane [W]</td>
    <td align="right">Other Fuel 1 [W]</td>
    <td align="right">Other Fuel 2 [W]</td>
    <td align="right">District Cooling [W]</td>
    <td align="right">District Heating Water [W]</td>
    <td align="right">District Heating Steam [W]</td>
    <td align="right">Water [m3/s]</td>
  </tr>
  <tr>
    <td align="right">Time of Peak</td>
    <td align="right">01-JUL-13:30</td>
    <td align="right">01-JUL-06:45</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">     4093.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">     3660.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">     6750.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">     4500.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">      636.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">      412.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">    15959.18</td>
    <td align="right">     4093.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [W]</td>
    <td align="right">Natural Gas [W]</td>
    <td align="right">Gasoline [W]</td>
    <td align="right">Diesel [W]</td>
    <td align="right">Coal [W]</td>
    <td align="right">Fuel Oil No 1 [W]</td>
    <td align="right">Fuel Oil No 2 [W]</td>
    <td align="right">Propane [W]</td>
    <td align="right">Other Fuel 1 [W]</td>
    <td align="right">Other Fuel 2 [W]</td>
    <td align="right">District Cooling [W]</td>
    <td align="right">District Heating Water [W]</td>
    <td align="right">District Heating Steam [W]</td>
    <td align="right">Water [m3/s]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Boiler</td>
    <td align="right">        0.00</td>
    <td align="right">     4093.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Boiler Parasitic</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">     3660.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GeneralLights</td>
    <td align="right">     6750.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">General</td>
    <td align="right">     4500.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">General</td>
    <td align="right">      636.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">      412.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SourceEnergyEndUseComponentsSummary::EntireFacility></a>
<p>Report:<b> Source Energy End Use Components Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>Values gathered over        24.00 hours</b><br><br>
<b>WARNING: THE REPORT DOES NOT REPRESENT A FULL ANNUAL SIMULATION.</b><br><br>
<b></b><br><br>
<b>Source Energy End Use Components Summary</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [GJ]</td>
    <td align="right">Source Natural Gas [GJ]</td>
    <td align="right">Source Gasoline [GJ]</td>
    <td align="right">Source Diesel [GJ]</td>
    <td align="right">Source Coal [GJ]</td>
    <td align="right">Source Fuel Oil No 1 [GJ]</td>
    <td align="right">Source Fuel Oil No 2 [GJ]</td>
    <td align="right">Source Propane [GJ]</td>
    <td align="right">Source Other Fuel 1 [GJ]</td>
    <td align="right">Source Other Fuel 2 [GJ]</td>
    <td align="right">Source District Cooling [GJ]</td>
    <td align="right">Source District Heating Water [GJ]</td>
    <td align="right">Source District Heating Steam [GJ]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">        0.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">        0.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">        0.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">        1.92</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Source Energy End Use Components Per Conditioned Floor Area</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [MJ/m2]</td>
    <td align="right">Source Natural Gas [MJ/m2]</td>
    <td align="right">Source Gasoline [MJ/m2]</td>
    <td align="right">Source Diesel [MJ/m2]</td>
    <td align="right">Source Coal [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 1 [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 2 [MJ/m2]</td>
    <td align="right">Source Propane [MJ/m2]</td>
    <td align="right">Source Other Fuel 1 [MJ/m2]</td>
    <td align="right">Source Other Fuel 2 [MJ/m2]</td>
    <td align="right">Source District Cooling [MJ/m2]</td>
    <td align="right">Source District Heating Water [MJ/m2]</td>
    <td align="right">Source District Heating Steam [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">        1.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">        0.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">        0.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">        2.07</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Source Energy End Use Components Per Total Floor Area</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [MJ/m2]</td>
    <td align="right">Source Natural Gas [MJ/m2]</td>
    <td align="right">Source Gasoline [MJ/m2]</td>
    <td align="right">Source Diesel [MJ/m2]</td>
    <td align="right">Source Coal [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 1 [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 2 [MJ/m2]</td>
    <td align="right">Source Propane [MJ/m2]</td>
    <td align="right">Source Other Fuel 1 [MJ/m2]</td>
    <td align="right">Source Other Fuel 2 [MJ/m2]</td>
    <td align="right">Source District Cooling [MJ/m2]</td>
    <td align="right">Source District Heating Water [MJ/m2]</td>
    <td align="right">Source District Heating Steam [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">        1.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">        0.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">        0.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">        2.07</td>
    <td align="right">        0.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComponentSizingSummary::EntireFacility></a>
<p>Report:<b> Component Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>AirTerminal:SingleDuct:VAV:Reheat</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirTerminal:SingleDuct:VAV:Reheat-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">Design Size Maximum Reheat Water Flow Rate [m3/s]</td>
    <td align="right">Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s]</td>
    <td align="right">Design Size Reheat Coil Sizing Inlet Air Temperature [C]</td>
    <td align="right">Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir]</td>
  </tr>
  <tr>
    <td align="right">SPACE1-1 VAV REHEAT</td>
    <td align="right">    0.271869</td>
    <td align="right">    0.277927</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.081561</td>
    <td align="right">    0.000823</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000084</td>
    <td align="right">    0.095873</td>
    <td align="right">       16.70</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SPACE2-1 VAV REHEAT</td>
    <td align="right">    0.233316</td>
    <td align="right">    0.200000</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.069995</td>
    <td align="right">    0.001638</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000035</td>
    <td align="right">    0.069995</td>
    <td align="right">       16.70</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SPACE3-1 VAV REHEAT</td>
    <td align="right">    0.259333</td>
    <td align="right">    0.283487</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.077800</td>
    <td align="right">    0.000806</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000081</td>
    <td align="right">    0.092867</td>
    <td align="right">       16.70</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SPACE4-1 VAV REHEAT</td>
    <td align="right">    0.251618</td>
    <td align="right">    0.200000</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.075485</td>
    <td align="right">    0.001766</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000035</td>
    <td align="right">    0.075485</td>
    <td align="right">       16.70</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SPACE5-1 VAV REHEAT</td>
    <td align="right">    0.275171</td>
    <td align="right">    0.505349</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.082551</td>
    <td align="right">    0.000452</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000060</td>
    <td align="right">    0.082551</td>
    <td align="right">       16.70</td>
    <td align="right">    0.008000</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided. Design Size values may be derived from alternate User-Specified values.</div>
<br><br>
<b>Coil:Heating:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
  </tr>
  <tr>
    <td align="right">SPACE1-1 ZONE COIL</td>
    <td align="right">     3800.55</td>
    <td align="right">    0.000084</td>
    <td align="right">       93.08</td>
  </tr>
  <tr>
    <td align="right">SPACE2-1 ZONE COIL</td>
    <td align="right">     1566.21</td>
    <td align="right">    0.000035</td>
    <td align="right">       32.38</td>
  </tr>
  <tr>
    <td align="right">SPACE3-1 ZONE COIL</td>
    <td align="right">     3681.38</td>
    <td align="right">    0.000081</td>
    <td align="right">       90.16</td>
  </tr>
  <tr>
    <td align="right">SPACE4-1 ZONE COIL</td>
    <td align="right">     1597.69</td>
    <td align="right">    0.000035</td>
    <td align="right">       32.72</td>
  </tr>
  <tr>
    <td align="right">SPACE5-1 ZONE COIL</td>
    <td align="right">     2720.93</td>
    <td align="right">    0.000060</td>
    <td align="right">       61.91</td>
  </tr>
  <tr>
    <td align="right">OA HEATING COIL 1</td>
    <td align="right">     8323.14</td>
    <td align="right">    0.000184</td>
    <td align="right">      103.47</td>
  </tr>
  <tr>
    <td align="right">MAIN HEATING COIL 1</td>
    <td align="right">     4276.74</td>
    <td align="right">    0.000094</td>
    <td align="right">       68.95</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>AirLoopHVAC</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirLoopHVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">Design Supply Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">VAV SYS 1</td>
    <td align="right">    0.387392</td>
    <td align="right">    0.387392</td>
    <td align="right">        1.29</td>
    <td align="right">    0.387392</td>
    <td align="right">        1.29</td>
    <td align="right">        1.29</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.29</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Controller:OutdoorAir</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:OutdoorAir-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">OA CONTROLLER 1</td>
    <td align="right">        1.29</td>
    <td align="right">    0.323118</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Controller:WaterCoil</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:WaterCoil-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Actuated Flow [m3/s]</td>
  </tr>
  <tr>
    <td align="right">OA HC CONTROLLER 1</td>
    <td align="right">    0.000184</td>
  </tr>
  <tr>
    <td align="right">OA CC CONTROLLER 1</td>
    <td align="right">    0.001655</td>
  </tr>
  <tr>
    <td align="right">CENTRAL COOLING COIL CONTROLLER 1</td>
    <td align="right">    0.001160</td>
  </tr>
  <tr>
    <td align="right">CENTRAL HEATING COIL CONTROLLER 1</td>
    <td align="right">    0.000094</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Coil:Cooling:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Cooling:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Design Inlet Air Temperature [C]</td>
    <td align="right">Design Size Design Inlet Water Temperature [C]</td>
    <td align="right">Design Size Design Outlet Air Temperature [C]</td>
    <td align="right">Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir]</td>
    <td align="right">Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir]</td>
    <td align="right">Design Size Design Coil Load [W]</td>
    <td align="right">Design Size Design Water Flow Rate [m3/s]</td>
    <td align="right">Design Size Design Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">OA COOLING COIL 1</td>
    <td align="right">       30.27</td>
    <td align="right">        7.00</td>
    <td align="right">       11.00</td>
    <td align="right">    0.014614</td>
    <td align="right">    0.008000</td>
    <td align="right">    13891.39</td>
    <td align="right">    0.001655</td>
    <td align="right">    0.323118</td>
  </tr>
  <tr>
    <td align="right">MAIN COOLING COIL 1</td>
    <td align="right">       21.09</td>
    <td align="right">        7.00</td>
    <td align="right">       12.09</td>
    <td align="right">    0.009437</td>
    <td align="right">    0.008000</td>
    <td align="right">    19479.75</td>
    <td align="right">    0.001160</td>
    <td align="right">        1.29</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Fan:VariableVolume</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:VariableVolume-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">Design Electric Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">SUPPLY FAN 1</td>
    <td align="right">        1.29</td>
    <td align="right">     1106.83</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>PlantLoop</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_PlantLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">Plant Loop Volume [m3]</td>
    <td align="right">Design Supply Temperature [C]</td>
    <td align="right">Design Return Temperature [C]</td>
    <td align="right">Sizing Option</td>
    <td align="right">Minimum Loop Flow Rate [m3/s]</td>
    <td align="right">Design Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">    0.000574</td>
    <td align="right">    0.068844</td>
    <td align="right">       82.00</td>
    <td align="right">       71.00</td>
    <td align="right">NonCoincident</td>
    <td align="right">    0.000000</td>
    <td align="right">    26489.23</td>
  </tr>
  <tr>
    <td align="right">CHILLED WATER LOOP</td>
    <td align="right">    0.002815</td>
    <td align="right">    0.337790</td>
    <td align="right">        7.00</td>
    <td align="right">       11.00</td>
    <td align="right">NonCoincident</td>
    <td align="right">    0.000000</td>
    <td align="right">    47262.53</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Pump:VariableSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Pump:VariableSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">Design Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">HW CIRC PUMP</td>
    <td align="right">    0.000574</td>
    <td align="right">      146.57</td>
  </tr>
  <tr>
    <td align="right">CW CIRC PUMP</td>
    <td align="right">    0.002815</td>
    <td align="right">      719.18</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Boiler:HotWater</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Boiler:HotWater-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">Design Size Design Water Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">CENTRAL BOILER</td>
    <td align="right">    25966.64</td>
    <td align="right">    0.000574</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Chiller:Electric</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Chiller:Electric-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">Design Size Design Chilled Water Flow Rate [m3/s]</td>
    <td align="right">User-Specified Design Condenser Water Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">CENTRAL CHILLER</td>
    <td align="right">    47262.53</td>
    <td align="right">    0.002815</td>
    <td align="right">    0.001100</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SurfaceShadowingSummary::EntireFacility></a>
<p>Report:<b> Surface Shadowing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>Surfaces (Walls, Roofs, etc) that may be Shadowed by Other Surfaces</b><br><br>
<!-- FullName:Surface Shadowing Summary_Entire Facility_Surfaces (Walls, Roofs, etc) that may be Shadowed by Other Surfaces-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Possible Shadow Receivers</td>
  </tr>
  <tr>
    <td align="right">MAIN SOUTH OVERHANG</td>
    <td align="right">FRONT-1 |</td>
  </tr>
  <tr>
    <td align="right">Mir-MAIN SOUTH OVERHANG</td>
    <td align="right">SOUTH DOOR OVERHANG | WALL-1PF | FRONT-1 |</td>
  </tr>
  <tr>
    <td align="right">SOUTH DOOR OVERHANG</td>
    <td align="right">WALL-1PF |</td>
  </tr>
  <tr>
    <td align="right">Mir-SOUTH DOOR OVERHANG</td>
    <td align="right">WALL-1PF |</td>
  </tr>
  <tr>
    <td align="right">WALL-1PF</td>
    <td align="right">SOUTH DOOR OVERHANG |</td>
  </tr>
  <tr>
    <td align="right">FRONT-1</td>
    <td align="right">MAIN SOUTH OVERHANG | SOUTH DOOR OVERHANG |</td>
  </tr>
</table>
<br><br>
<b>Subsurfaces (Windows and Doors) that may be Shadowed by Surfaces</b><br><br>
<!-- FullName:Surface Shadowing Summary_Entire Facility_Subsurfaces (Windows and Doors) that may be Shadowed by Surfaces-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Possible Shadow Receivers</td>
  </tr>
  <tr>
    <td align="right">FRONT-1</td>
    <td align="right">WF-1 | DF-1 |</td>
  </tr>
  <tr>
    <td align="right">RIGHT-1</td>
    <td align="right">WR-1 |</td>
  </tr>
  <tr>
    <td align="right">BACK-1</td>
    <td align="right">WB-1 | DB-1 |</td>
  </tr>
  <tr>
    <td align="right">LEFT-1</td>
    <td align="right">WL-1 |</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AdaptiveComfortSummary::EntireFacility></a>
<p>Report:<b> Adaptive Comfort Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>Time Not Meeting the Adaptive Comfort Models during Occupied Hours</b><br><br>
<!-- FullName:Adaptive Comfort Summary_Entire Facility_Time Not Meeting the Adaptive Comfort Models during Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ASHRAE55 90% Acceptability Limits [Hours]</td>
    <td align="right">ASHRAE55 80% Acceptability Limits  [Hours]</td>
    <td align="right">CEN15251 Category I Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category II Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category III Acceptability Limits [Hours]</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InitializationSummary::EntireFacility></a>
<p>Report:<b> Initialization Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-07-25
    17:50:12</b></p>
<b>Version</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Version-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Version ID</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">26.1</td>
  </tr>
</table>
<br><br>
<b>Timesteps per Hour</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Timesteps per Hour-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">#TimeSteps</td>
    <td align="right">Minutes per TimeStep {minutes}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">4</td>
    <td align="right">15</td>
  </tr>
</table>
<br><br>
<b>System Convergence Limits</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_System Convergence Limits-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Minimum System TimeStep {minutes}</td>
    <td align="right">Max HVAC Iterations</td>
    <td align="right">Minimum Plant Iterations</td>
    <td align="right">Maximum Plant Iterations</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">20</td>
    <td align="right">2</td>
    <td align="right">8</td>
  </tr>
</table>
<br><br>
<b>Simulation Control</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Simulation Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Do Zone Sizing</td>
    <td align="right">Do System Sizing</td>
    <td align="right">Do Plant Sizing</td>
    <td align="right">Do Design Days</td>
    <td align="right">Do Weather Simulation</td>
    <td align="right">Do HVAC Sizing Simulation</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Performance Precision Tradeoffs</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Performance Precision Tradeoffs-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Use Coil Direct Simulation</td>
    <td align="right">Zone Radiant Exchange Algorithm</td>
    <td align="right">Override Mode</td>
    <td align="right">Number of Timestep In Hour</td>
    <td align="right">Force Euler Method</td>
    <td align="right">Minimum Number of Warmup Days</td>
    <td align="right">Force Suppress All Begin Environment Resets</td>
    <td align="right">Minimum System Timestep</td>
    <td align="right">MaxZoneTempDiff</td>
    <td align="right">MaxAllowedDelTemp</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">ScriptF</td>
    <td align="right">Normal</td>
    <td align="right">4</td>
    <td align="right">No</td>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">1.0</td>
    <td align="right">0.300</td>
    <td align="right">2.0000E-003</td>
  </tr>
</table>
<br><br>
<b>Output Reporting Tolerances</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Output Reporting Tolerances-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Tolerance for Time Heating Setpoint Not Met</td>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.200</td>
    <td align="right">0.200</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:BuildingSurface</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:BuildingSurface-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">20.03</td>
    <td align="right">20.03</td>
    <td align="right">20.13</td>
    <td align="right">20.30</td>
    <td align="right">20.43</td>
    <td align="right">20.52</td>
    <td align="right">20.62</td>
    <td align="right">20.77</td>
    <td align="right">20.78</td>
    <td align="right">20.55</td>
    <td align="right">20.44</td>
    <td align="right">20.20</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:FCfactorMethod</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:FCfactorMethod-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">-1.89</td>
    <td align="right">-3.06</td>
    <td align="right">-0.99</td>
    <td align="right">2.23</td>
    <td align="right">10.68</td>
    <td align="right">17.20</td>
    <td align="right">21.60</td>
    <td align="right">22.94</td>
    <td align="right">20.66</td>
    <td align="right">15.60</td>
    <td align="right">8.83</td>
    <td align="right">2.56</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:Shallow</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:Shallow-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:Deep</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:Deep-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:SnowModifier</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:SnowModifier-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Normal</td>
    <td align="right">Daylighting {dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">1.000</td>
    <td align="right">1.000</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:Snow</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:Snow-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:Snow:Daylighting</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:Snow:Daylighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Environment:Weather Station</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Weather Station-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Wind Sensor Height Above Ground {m}</td>
    <td align="right">Wind Speed Profile Exponent {}</td>
    <td align="right">Wind Speed Profile Boundary Layer Thickness {m}</td>
    <td align="right">Air Temperature Sensor Height Above Ground {m}</td>
    <td align="right">Wind Speed Modifier Coefficient-Internal</td>
    <td align="right">Temperature Modifier Coefficient-Internal</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">10.000</td>
    <td align="right">0.140</td>
    <td align="right">270.000</td>
    <td align="right">1.500</td>
    <td align="right">1.586</td>
    <td align="right">9.750E-003</td>
  </tr>
</table>
<br><br>
<b>Site:Location</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:Location-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Location Name</td>
    <td align="right">Latitude {N+/S- Deg}</td>
    <td align="right">Longitude {E+/W- Deg}</td>
    <td align="right">Time Zone Number {GMT+/-}</td>
    <td align="right">Elevation {m}</td>
    <td align="right">Standard Pressure at Elevation {Pa}</td>
    <td align="right">Standard RhoAir at Elevation</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</td>
    <td align="right">41.98</td>
    <td align="right">-87.92</td>
    <td align="right">-6.00</td>
    <td align="right">201.00</td>
    <td align="right">98934</td>
    <td align="right">1.1759</td>
  </tr>
</table>
<br><br>
<b>Site Water Mains Temperature Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site Water Mains Temperature Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculation Method{}</td>
    <td align="right">Water Mains Temperature Schedule Name{}</td>
    <td align="right">Annual Average Outdoor Air Temperature{C}</td>
    <td align="right">Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC}</td>
    <td align="right">Fixed Default Water Mains Temperature{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">FixedDefault</td>
    <td align="right">NA</td>
    <td align="right">NA</td>
    <td align="right">NA</td>
    <td align="right">10.0</td>
  </tr>
</table>
<br><br>
<b>Building Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Building Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Building Name</td>
    <td align="right">North Axis {deg}</td>
    <td align="right">Terrain</td>
    <td align="right">Loads Convergence Tolerance Value</td>
    <td align="right">Temperature Convergence Tolerance Value</td>
    <td align="right">Solar Distribution</td>
    <td align="right">Maximum Number of Warmup Days</td>
    <td align="right">Minimum Number of Warmup Days</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Building</td>
    <td align="right">30.000</td>
    <td align="right">City</td>
    <td align="right">4.00000E-002</td>
    <td align="right">0.40000</td>
    <td align="right">FullExterior</td>
    <td align="right">25</td>
    <td align="right">6</td>
  </tr>
</table>
<br><br>
<b>Inside Convection Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Inside Convection Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Algorithm {Simple <br> TARP <br> CeilingDiffuser <br> AdaptiveConvectionAlgorithm}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Simple</td>
  </tr>
</table>
<br><br>
<b>Outside Convection Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Outside Convection Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Algorithm {SimpleCombined <br> TARP <br> MoWitt <br> DOE-2 <br> AdaptiveConvectionAlgorithm}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SimpleCombined</td>
  </tr>
</table>
<br><br>
<b>Sky Radiance Distribution</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Sky Radiance Distribution-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {Anisotropic}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Anisotropic</td>
  </tr>
</table>
<br><br>
<b>Zone Air Solution Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Solution Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Algorithm {ThirdOrderBackwardDifference <br> AnalyticalSolution <br> EulerMethod}</td>
    <td align="right">Space Heat Balance Sizing<br><br></td>
    <td align="right">Space Heat Balance Simulation<br><br></td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">ThirdOrderBackwardDifference</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Zone Air Carbon Dioxide Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Carbon Dioxide Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Simulation {Yes/No}</td>
    <td align="right">Carbon Dioxide Concentration</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>Zone Air Generic Contaminant Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Generic Contaminant Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Simulation {Yes/No}</td>
    <td align="right">Generic Contaminant Concentration</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>Zone Air Mass Flow Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Mass Flow Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Enforce Mass Balance<br><br><br><br></td>
    <td align="right">Adjust Zone Mixing and Return {AdjustMixingOnly <br> AdjustReturnOnly <br> AdjustMixingThenReturn <br> AdjustReturnThenMixing <br> None}</td>
    <td align="right">Adjust Zone Infiltration {AddInfiltration <br> AdjustInfiltration <br> None}<br><br></td>
    <td align="right">Infiltration Zones {MixingSourceZonesOnly <br> AllZones}<br><br><br></td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>HVACSystemRootFindingAlgorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_HVACSystemRootFindingAlgorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {RegulaFalsi <br> Bisection <br> BisectionThenRegulaFalsi <br> RegulaFalsiThenBisection}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">RegulaFalsi</td>
  </tr>
</table>
<br><br>
<b>Environment:Site Atmospheric Variation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Site Atmospheric Variation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Wind Speed Profile Exponent {}</td>
    <td align="right">Wind Speed Profile Boundary Layer Thickness {m}</td>
    <td align="right">Air Temperature Gradient Coefficient {K/m}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.330</td>
    <td align="right">460.000</td>
    <td align="right">6.500000E-003</td>
  </tr>
</table>
<br><br>
<b>Shadowing/Sun Position Calculations Annual Simulations</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Shadowing/Sun Position Calculations Annual Simulations-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Shading Calculation Method</td>
    <td align="right">Shading Calculation Update Frequency Method</td>
    <td align="right">Shading Calculation Update Frequency {days}</td>
    <td align="right">Maximum Figures in Shadow Overlap Calculations {}</td>
    <td align="right">Polygon Clipping Algorithm</td>
    <td align="right">Pixel Counting Resolution</td>
    <td align="right">Sky Diffuse Modeling Algorithm</td>
    <td align="right">Output External Shading Calculation Results</td>
    <td align="right">Disable Self-Shading Within Shading Zone Groups</td>
    <td align="right">Disable Self-Shading From Shading Zone Groups to Other Zones</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PolygonClipping</td>
    <td align="right">Periodic</td>
    <td align="right">20</td>
    <td align="right">15000</td>
    <td align="right">SutherlandHodgman</td>
    <td align="right">512</td>
    <td align="right">SimpleSkyDiffuseModeling</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Surface Geometry</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Surface Geometry-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Starting Corner</td>
    <td align="right">Vertex Input Direction</td>
    <td align="right">Coordinate System</td>
    <td align="right">Daylight Reference Point Coordinate System</td>
    <td align="right">Rectangular (Simple) Surface Coordinate System</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">UpperLeftCorner</td>
    <td align="right">Counterclockwise</td>
    <td align="right">RelativeCoordinateSystem</td>
    <td align="right">RelativeCoordinateSystem</td>
    <td align="right">RelativeToZoneOrigin</td>
  </tr>
</table>
<br><br>
<b>Surface Heat Transfer Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Surface Heat Transfer Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {CTF - ConductionTransferFunction <br> EMPD - MoisturePenetrationDepthConductionTransferFunction <br> CondFD - ConductionFiniteDifference <br> HAMT - CombinedHeatAndMoistureFiniteElement} - Description</td>
    <td align="right">Inside Surface Max Temperature Limit{C}<br><br><br></td>
    <td align="right">Surface Convection Coefficient Lower Limit {W/m2-K}<br><br><br></td>
    <td align="right">Surface Convection Coefficient Upper Limit {W/m2-K}<br><br><br></td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">CTF - ConductionTransferFunction</td>
    <td align="right">200</td>
    <td align="right">0.10</td>
    <td align="right">1000.0</td>
  </tr>
</table>
<br><br>
<b>Shading Summary</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Shading Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Number of Fixed Detached Shades</td>
    <td align="right">Number of Building Detached Shades</td>
    <td align="right">Number of Attached Shades</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">4</td>
  </tr>
</table>
<br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Number of Zones</td>
    <td align="right">Number of Zone Surfaces</td>
    <td align="right">Number of SubSurfaces</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">6</td>
    <td align="right">46</td>
    <td align="right">6</td>
  </tr>
</table>
<br><br>
<b>Zone Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">North Axis {deg}</td>
    <td align="right">Origin X-Coordinate {m}</td>
    <td align="right">Origin Y-Coordinate {m}</td>
    <td align="right">Origin Z-Coordinate {m}</td>
    <td align="right">Centroid X-Coordinate {m}</td>
    <td align="right">Centroid Y-Coordinate {m}</td>
    <td align="right">Centroid Z-Coordinate {m}</td>
    <td align="right">Type</td>
    <td align="right">Zone Multiplier</td>
    <td align="right">Zone List Multiplier</td>
    <td align="right">Minimum X {m}</td>
    <td align="right">Maximum X {m}</td>
    <td align="right">Minimum Y {m}</td>
    <td align="right">Maximum Y {m}</td>
    <td align="right">Minimum Z {m}</td>
    <td align="right">Maximum Z {m}</td>
    <td align="right">Ceiling Height {m}</td>
    <td align="right">Volume {m3}</td>
    <td align="right">Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall}</td>
    <td align="right">Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}</td>
    <td align="right">Floor Area {m2}</td>
    <td align="right">Exterior Gross Wall Area {m2}</td>
    <td align="right">Exterior Net Wall Area {m2}</td>
    <td align="right">Exterior Window Area {m2}</td>
    <td align="right">Number of Surfaces</td>
    <td align="right">Number of SubSurfaces</td>
    <td align="right">Number of Shading SubSurfaces</td>
    <td align="right">Part of Total Building Area</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">17.01</td>
    <td align="right">-1.04</td>
    <td align="right">2.70</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">0.00</td>
    <td align="right">34.01</td>
    <td align="right">-15.25</td>
    <td align="right">13.16</td>
    <td align="right">2.40</td>
    <td align="right">3.00</td>
    <td align="right">0.61</td>
    <td align="right">283.20</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">463.60</td>
    <td align="right">54.84</td>
    <td align="right">54.84</td>
    <td align="right">0.00</td>
    <td align="right">10</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE1-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">14.06</td>
    <td align="right">-6.15</td>
    <td align="right">1.20</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">0.00</td>
    <td align="right">26.41</td>
    <td align="right">-15.25</td>
    <td align="right">1.35</td>
    <td align="right">0.00</td>
    <td align="right">2.40</td>
    <td align="right">2.44</td>
    <td align="right">239.25</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">99.16</td>
    <td align="right">73.20</td>
    <td align="right">51.39</td>
    <td align="right">21.81</td>
    <td align="right">6</td>
    <td align="right">2</td>
    <td align="right">4</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE2-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">28.88</td>
    <td align="right">-7.88</td>
    <td align="right">1.20</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">25.06</td>
    <td align="right">34.01</td>
    <td align="right">-15.25</td>
    <td align="right">-2.09</td>
    <td align="right">0.00</td>
    <td align="right">2.40</td>
    <td align="right">2.44</td>
    <td align="right">103.31</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">42.74</td>
    <td align="right">36.48</td>
    <td align="right">27.36</td>
    <td align="right">9.12</td>
    <td align="right">6</td>
    <td align="right">1</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE3-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">19.98</td>
    <td align="right">4.10</td>
    <td align="right">1.20</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">7.60</td>
    <td align="right">34.01</td>
    <td align="right">-3.35</td>
    <td align="right">13.16</td>
    <td align="right">0.00</td>
    <td align="right">2.40</td>
    <td align="right">2.44</td>
    <td align="right">239.25</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">96.48</td>
    <td align="right">73.20</td>
    <td align="right">52.35</td>
    <td align="right">20.85</td>
    <td align="right">6</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE4-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">5.15</td>
    <td align="right">5.82</td>
    <td align="right">1.20</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">0.00</td>
    <td align="right">9.00</td>
    <td align="right">0.00</td>
    <td align="right">13.16</td>
    <td align="right">0.00</td>
    <td align="right">2.40</td>
    <td align="right">2.44</td>
    <td align="right">103.31</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">42.74</td>
    <td align="right">36.48</td>
    <td align="right">27.36</td>
    <td align="right">9.12</td>
    <td align="right">6</td>
    <td align="right">1</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">SPACE5-1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">17.03</td>
    <td align="right">-1.00</td>
    <td align="right">1.20</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">5.05</td>
    <td align="right">29.01</td>
    <td align="right">-10.20</td>
    <td align="right">8.20</td>
    <td align="right">0.00</td>
    <td align="right">2.40</td>
    <td align="right">2.44</td>
    <td align="right">447.68</td>
    <td align="right">Simple</td>
    <td align="right">Simple</td>
    <td align="right">182.49</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
</table>
<br><br>
<b>Solar View Factor - Zone/Enclosure Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Solar View Factor - Zone/Enclosure Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone/Enclosure Name</td>
    <td align="right">Number of Surfaces</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">10</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE1-1</td>
    <td align="right">8</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE2-1</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE3-1</td>
    <td align="right">8</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE4-1</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">SPACE5-1</td>
    <td align="right">6</td>
  </tr>
</table>
<br><br>
<b>Solar View Factor - Surface Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Solar View Factor - Surface Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Surface Name</td>
    <td align="right">Surface Class</td>
    <td align="right">Area {m2}</td>
    <td align="right">Azimuth</td>
    <td align="right">Tilt</td>
    <td align="right">Solar Absorbtance</td>
    <td align="right">#Sides</td>
    <td align="right">Vertices</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">Wall</td>
    <td align="right">18.3000</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">WALL-1PR</td>
    <td align="right">Wall</td>
    <td align="right">9.1200</td>
    <td align="right">120.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">26.4138</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">WALL-1PB</td>
    <td align="right">Wall</td>
    <td align="right">18.3000</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">34.0138</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">WALL-1PL</td>
    <td align="right">Wall</td>
    <td align="right">9.1200</td>
    <td align="right">300.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">7.6000</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">C1-1P</td>
    <td align="right">Floor</td>
    <td align="right">99.1600</td>
    <td align="right">30.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">C2-1P</td>
    <td align="right">Floor</td>
    <td align="right">42.7350</td>
    <td align="right">300.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">C3-1P</td>
    <td align="right">Floor</td>
    <td align="right">96.4800</td>
    <td align="right">74.2152</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">C4-1P</td>
    <td align="right">Floor</td>
    <td align="right">42.7350</td>
    <td align="right">120.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">C5-1P</td>
    <td align="right">Floor</td>
    <td align="right">182.4900</td>
    <td align="right">30.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">TOP-1</td>
    <td align="right">Roof</td>
    <td align="right">463.6000</td>
    <td align="right">210.0000</td>
    <td align="right">0.0000</td>
    <td align="right">0.7800</td>
    <td align="right">4</td>
    <td align="right">7.6000</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">FRONT-1</td>
    <td align="right">Wall</td>
    <td align="right">51.3900</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">WF-1</td>
    <td align="right">Window</td>
    <td align="right">16.5600</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">2.5981</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">DF-1</td>
    <td align="right">Window</td>
    <td align="right">5.2500</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">18.4463</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">SB12</td>
    <td align="right">Wall</td>
    <td align="right">12.5582</td>
    <td align="right">75.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">26.4138</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">SB14</td>
    <td align="right">Wall</td>
    <td align="right">12.5582</td>
    <td align="right">345.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">SB15</td>
    <td align="right">Wall</td>
    <td align="right">55.4400</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">F1-1</td>
    <td align="right">Floor</td>
    <td align="right">99.1600</td>
    <td align="right">30.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">C1-1</td>
    <td align="right">Roof</td>
    <td align="right">99.1600</td>
    <td align="right">210.0000</td>
    <td align="right">0.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">RIGHT-1</td>
    <td align="right">Wall</td>
    <td align="right">27.3600</td>
    <td align="right">120.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">26.4138</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">WR-1</td>
    <td align="right">Window</td>
    <td align="right">9.1200</td>
    <td align="right">120.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">28.3138</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">SB21</td>
    <td align="right">Wall</td>
    <td align="right">12.5582</td>
    <td align="right">255.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">SB23</td>
    <td align="right">Wall</td>
    <td align="right">12.3897</td>
    <td align="right">345.7848</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">34.0138</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">SB25</td>
    <td align="right">Wall</td>
    <td align="right">18.9600</td>
    <td align="right">300.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">F2-1</td>
    <td align="right">Floor</td>
    <td align="right">42.7350</td>
    <td align="right">300.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">C2-1</td>
    <td align="right">Roof</td>
    <td align="right">42.7350</td>
    <td align="right">120.0000</td>
    <td align="right">0.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">BACK-1</td>
    <td align="right">Wall</td>
    <td align="right">52.3500</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">34.0138</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">WB-1</td>
    <td align="right">Window</td>
    <td align="right">16.4400</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">31.3291</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">DB-1</td>
    <td align="right">Window</td>
    <td align="right">4.4100</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">15.4808</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">SB32</td>
    <td align="right">Wall</td>
    <td align="right">12.3897</td>
    <td align="right">165.7848</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">SB34</td>
    <td align="right">Wall</td>
    <td align="right">12.3897</td>
    <td align="right">254.2152</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">7.6000</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">SB35</td>
    <td align="right">Wall</td>
    <td align="right">55.4400</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">9.0043</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">F3-1</td>
    <td align="right">Floor</td>
    <td align="right">96.4800</td>
    <td align="right">74.2152</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">C3-1</td>
    <td align="right">Roof</td>
    <td align="right">96.4800</td>
    <td align="right">254.2152</td>
    <td align="right">0.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">34.0138</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">LEFT-1</td>
    <td align="right">Wall</td>
    <td align="right">27.3600</td>
    <td align="right">300.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">7.6000</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">WL-1</td>
    <td align="right">Window</td>
    <td align="right">9.1200</td>
    <td align="right">300.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.0000</td>
    <td align="right">4</td>
    <td align="right">5.7000</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">SB41</td>
    <td align="right">Wall</td>
    <td align="right">12.5582</td>
    <td align="right">165.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SB43</td>
    <td align="right">Wall</td>
    <td align="right">12.3897</td>
    <td align="right">74.2152</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">9.0043</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">SB45</td>
    <td align="right">Wall</td>
    <td align="right">18.9600</td>
    <td align="right">120.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">F4-1</td>
    <td align="right">Floor</td>
    <td align="right">42.7350</td>
    <td align="right">120.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">C4-1</td>
    <td align="right">Roof</td>
    <td align="right">42.7350</td>
    <td align="right">300.0000</td>
    <td align="right">0.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">9.0043</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SB51</td>
    <td align="right">Wall</td>
    <td align="right">55.4400</td>
    <td align="right">210.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">5.0543</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SB52</td>
    <td align="right">Wall</td>
    <td align="right">18.9600</td>
    <td align="right">120.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">25.0595</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">SB53</td>
    <td align="right">Wall</td>
    <td align="right">55.4400</td>
    <td align="right">30.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">SB54</td>
    <td align="right">Wall</td>
    <td align="right">18.9600</td>
    <td align="right">300.0000</td>
    <td align="right">90.0000</td>
    <td align="right">0.7500</td>
    <td align="right">4</td>
    <td align="right">9.0043</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">F5-1</td>
    <td align="right">Floor</td>
    <td align="right">182.4900</td>
    <td align="right">30.0000</td>
    <td align="right">180.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">29.0095</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">C5-1</td>
    <td align="right">Roof</td>
    <td align="right">182.4900</td>
    <td align="right">210.0000</td>
    <td align="right">0.0000</td>
    <td align="right">0.6500</td>
    <td align="right">4</td>
    <td align="right">9.0043</td>
  </tr>
</table>
<br><br>
<b>Solar View Factor</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Solar View Factor-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Surface Name</td>
    <td align="right">Surface Class</td>
    <td align="right">Row Sum</td>
    <td align="right">View Factors for each Surface</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">WALL-1PR</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">1.8809E-002</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">WALL-1PB</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">1.8989E-002</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">WALL-1PL</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">1.8809E-002</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">C1-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">C2-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">C3-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">C4-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">C5-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">TOP-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">3.5298E-002</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">WALL-1PF</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">WALL-1PR</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7036E-003</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">WALL-1PB</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7573E-003</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">WALL-1PL</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7036E-003</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">C1-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">C2-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">C3-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">C4-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">C5-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">TOP-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">FRONT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">WF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">DF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">SB12</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1514</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">SB14</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1514</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">SB15</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1732</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">F1-1</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">0.2032</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">C1-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">0.2032</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">FRONT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">WF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">DF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">SB12</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1401</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">SB14</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1401</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">SB15</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1583</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">F1-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.1972</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">C1-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.1972</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">RIGHT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">WR-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">SB21</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1785</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">SB23</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1783</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SB25</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1863</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">F2-1</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">0.2222</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">C2-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">0.2222</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">RIGHT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">WR-1</td>
    <td align="right">Window</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SB21</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1759</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">SB23</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1758</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">SB25</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1830</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">F2-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">C2-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">BACK-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">WB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">DB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">SB32</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1567</td>
  </tr>
  <tr>
    <td align="right">55</td>
    <td align="right">SB34</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1567</td>
  </tr>
  <tr>
    <td align="right">56</td>
    <td align="right">SB35</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1799</td>
  </tr>
  <tr>
    <td align="right">57</td>
    <td align="right">F3-1</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">0.2095</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">C3-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">0.2095</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">BACK-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">WB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">DB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">SB32</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1465</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">SB34</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1465</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">SB35</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1661</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">F3-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2048</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">C3-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2048</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">LEFT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">WL-1</td>
    <td align="right">Window</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">SB41</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1785</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">SB43</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1783</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">SB45</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1863</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">F4-1</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">0.2222</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">C4-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">0.2222</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">LEFT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">WL-1</td>
    <td align="right">Window</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">SB41</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1759</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">SB43</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1758</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">SB45</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1830</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">F4-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">C4-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">SB51</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">SB52</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1120</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">SB53</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1210</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">SB54</td>
    <td align="right">Wall</td>
    <td align="right">1.0000</td>
    <td align="right">0.1120</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">F5-1</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">0.1673</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">C5-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">0.1673</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">SB51</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">SB52</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">7.8131E-002</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">SB53</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.3114E-002</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">SB54</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">7.8131E-002</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">F5-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9999</td>
    <td align="right">0.1312</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">C5-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9999</td>
    <td align="right">0.1312</td>
  </tr>
</table>
<br><br>
<b>Zone Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Floor Area {m2}</td>
    <td align="right"># Occupants</td>
    <td align="right">Area per Occupant {m2/person}</td>
    <td align="right">Occupant per Area {person/m2}</td>
    <td align="right">Interior Lighting {W/m2}</td>
    <td align="right">Electric Load {W/m2}</td>
    <td align="right">Gas Load {W/m2}</td>
    <td align="right">Other Load {W/m2}</td>
    <td align="right">Hot Water Eq {W/m2}</td>
    <td align="right">Steam Equipment {W/m2}</td>
    <td align="right">Sum Loads per Area {W/m2}</td>
    <td align="right">Outdoor Controlled Baseboard Heat</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">463.60</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">6.198</td>
    <td align="right">0.161</td>
    <td align="right">15.974</td>
    <td align="right">10.649</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">26.624</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">4.274</td>
    <td align="right">0.234</td>
    <td align="right">16.006</td>
    <td align="right">10.670</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">26.676</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">6.030</td>
    <td align="right">0.166</td>
    <td align="right">16.418</td>
    <td align="right">10.945</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">27.363</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">4.274</td>
    <td align="right">0.234</td>
    <td align="right">16.006</td>
    <td align="right">10.670</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">26.676</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">7.300</td>
    <td align="right">0.137</td>
    <td align="right">16.242</td>
    <td align="right">10.828</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">27.070</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>People Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_People Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Number of People {}</td>
    <td align="right">People/Floor Area {person/m2}</td>
    <td align="right">Floor Area per person {m2/person}</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Convected</td>
    <td align="right">Sensible Fraction Calculation</td>
    <td align="right">Activity level</td>
    <td align="right">ASHRAE 55 Warnings</td>
    <td align="right">Carbon Dioxide Generation Rate</td>
    <td align="right">Minimum Number of People for All Day Types</td>
    <td align="right">Maximum Number of People for All Day Types</td>
    <td align="right">Minimum Number of People for Weekdays</td>
    <td align="right">Maximum Number of People for Weekdays</td>
    <td align="right">Minimum Number of People for Weekends/Holidays</td>
    <td align="right">Maximum Number of People for Weekends /Holidays</td>
    <td align="right">Minimum Number of People for Summer Design Days</td>
    <td align="right">Maximum Number of People for Summer Design Days</td>
    <td align="right">Minimum Number of People for Winter Design Days</td>
    <td align="right">Maximum Number of People for Winter Design Days</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SPACE1-1 PEOPLE 1</td>
    <td align="right">OCCUPY-1</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">11.0</td>
    <td align="right">0.111</td>
    <td align="right">9.015</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">ACTSCHD</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE2-1 PEOPLE 1</td>
    <td align="right">OCCUPY-1</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">5.0</td>
    <td align="right">0.117</td>
    <td align="right">8.547</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">ACTSCHD</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE3-1 PEOPLE 1</td>
    <td align="right">OCCUPY-1</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">11.0</td>
    <td align="right">0.114</td>
    <td align="right">8.771</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">ACTSCHD</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">11.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE4-1 PEOPLE 1</td>
    <td align="right">OCCUPY-1</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">5.0</td>
    <td align="right">0.117</td>
    <td align="right">8.547</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">ACTSCHD</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">5.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE5-1 PEOPLE 1</td>
    <td align="right">OCCUPY-1</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">20.0</td>
    <td align="right">0.110</td>
    <td align="right">9.125</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">ACTSCHD</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0.0</td>
    <td align="right">20.0</td>
    <td align="right">0.0</td>
    <td align="right">20.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
    <td align="right">20.0</td>
    <td align="right">0.0</td>
    <td align="right">0.0</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">SPACE1-1 PEOPLE</td>
    <td align="right">ALWAYS OCCUPIED</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">5.0</td>
    <td align="right">5.042E-002</td>
    <td align="right">19.832</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">OFFICE ACTIVITY LEVEL</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">SPACE2-1 PEOPLE</td>
    <td align="right">ALWAYS OCCUPIED</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">5.0</td>
    <td align="right">0.117</td>
    <td align="right">8.547</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">OFFICE ACTIVITY LEVEL</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">SPACE3-1 PEOPLE</td>
    <td align="right">ALWAYS OCCUPIED</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">5.0</td>
    <td align="right">5.182E-002</td>
    <td align="right">19.296</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">OFFICE ACTIVITY LEVEL</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">SPACE4-1 PEOPLE</td>
    <td align="right">ALWAYS OCCUPIED</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">5.0</td>
    <td align="right">0.117</td>
    <td align="right">8.547</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">OFFICE ACTIVITY LEVEL</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">SPACE5-1 PEOPLE</td>
    <td align="right">ALWAYS OCCUPIED</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">5.0</td>
    <td align="right">2.740E-002</td>
    <td align="right">36.498</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">OFFICE ACTIVITY LEVEL</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
    <td align="right">5.0</td>
  </tr>
</table>
<br><br>
<b>Lights Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Lights Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Lighting Level {W}</td>
    <td align="right">Lights/Floor Area {W/m2}</td>
    <td align="right">Lights per person {W/person}</td>
    <td align="right">Fraction Return Air</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Short Wave</td>
    <td align="right">Fraction Convected</td>
    <td align="right">Fraction Replaceable</td>
    <td align="right">End-Use</td>
    <td align="right">Minimum Lighting Level for All Day Types {W}</td>
    <td align="right">Maximum Lighting Level for All Day Types {W}</td>
    <td align="right">Minimum Lighting Level for Weekdays {W}</td>
    <td align="right">Maximum Lighting Level for Weekdays {W}</td>
    <td align="right">Minimum Lighting Level for Weekends/Holidays {W}</td>
    <td align="right">Maximum Lighting Level for Weekends /Holidays {W}</td>
    <td align="right">Minimum Lighting Level for Summer Design Days {W}</td>
    <td align="right">Maximum Lighting Level for Summer Design Days {W}</td>
    <td align="right">Minimum Lighting Level for Winter Design Days {W}</td>
    <td align="right">Maximum Lighting Level for Winter Design Days {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SPACE1-1 LIGHTS 1</td>
    <td align="right">LIGHTS-1</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">1584.000</td>
    <td align="right">15.974</td>
    <td align="right">99.000</td>
    <td align="right">0.200</td>
    <td align="right">0.590</td>
    <td align="right">0.200</td>
    <td align="right">1.000E-002</td>
    <td align="right">0.000</td>
    <td align="right">GeneralLights</td>
    <td align="right">79.200</td>
    <td align="right">1584.000</td>
    <td align="right">79.200</td>
    <td align="right">1584.0</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
    <td align="right">1584.000</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE2-1 LIGHTS 1</td>
    <td align="right">LIGHTS-1</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">684.000</td>
    <td align="right">16.006</td>
    <td align="right">68.400</td>
    <td align="right">0.200</td>
    <td align="right">0.590</td>
    <td align="right">0.200</td>
    <td align="right">1.000E-002</td>
    <td align="right">0.000</td>
    <td align="right">GeneralLights</td>
    <td align="right">34.200</td>
    <td align="right">684.000</td>
    <td align="right">34.200</td>
    <td align="right">684.0</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
    <td align="right">684.000</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE3-1 LIGHTS 1</td>
    <td align="right">LIGHTS-1</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">1584.000</td>
    <td align="right">16.418</td>
    <td align="right">99.000</td>
    <td align="right">0.200</td>
    <td align="right">0.590</td>
    <td align="right">0.200</td>
    <td align="right">1.000E-002</td>
    <td align="right">0.000</td>
    <td align="right">GeneralLights</td>
    <td align="right">79.200</td>
    <td align="right">1584.000</td>
    <td align="right">79.200</td>
    <td align="right">1584.0</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
    <td align="right">1584.000</td>
    <td align="right">79.200</td>
    <td align="right">79.200</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE4-1 LIGHTS 1</td>
    <td align="right">LIGHTS-1</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">684.000</td>
    <td align="right">16.006</td>
    <td align="right">68.400</td>
    <td align="right">0.200</td>
    <td align="right">0.590</td>
    <td align="right">0.200</td>
    <td align="right">1.000E-002</td>
    <td align="right">0.000</td>
    <td align="right">GeneralLights</td>
    <td align="right">34.200</td>
    <td align="right">684.000</td>
    <td align="right">34.200</td>
    <td align="right">684.0</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
    <td align="right">684.000</td>
    <td align="right">34.200</td>
    <td align="right">34.200</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE5-1 LIGHTS 1</td>
    <td align="right">LIGHTS-1</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">2964.000</td>
    <td align="right">16.242</td>
    <td align="right">118.560</td>
    <td align="right">0.200</td>
    <td align="right">0.590</td>
    <td align="right">0.200</td>
    <td align="right">1.000E-002</td>
    <td align="right">0.000</td>
    <td align="right">GeneralLights</td>
    <td align="right">148.200</td>
    <td align="right">2964.000</td>
    <td align="right">148.200</td>
    <td align="right">2964.0</td>
    <td align="right">148.200</td>
    <td align="right">148.200</td>
    <td align="right">148.200</td>
    <td align="right">2964.000</td>
    <td align="right">148.200</td>
    <td align="right">148.200</td>
  </tr>
</table>
<br><br>
<b>ElectricEquipment Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_ElectricEquipment Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Equipment Level {W}</td>
    <td align="right">Equipment/Floor Area {W/m2}</td>
    <td align="right">Equipment per person {W/person}</td>
    <td align="right">Fraction Latent</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Lost</td>
    <td align="right">Fraction Convected</td>
    <td align="right">End-Use SubCategory</td>
    <td align="right">Minimum Equipment Level for All Day Types {W}</td>
    <td align="right">Maximum Equipment Level for All Day Types {W}</td>
    <td align="right">Minimum Equipment Level for Weekdays {W}</td>
    <td align="right">Maximum Equipment Level for Weekdays {W}</td>
    <td align="right">Minimum Equipment Level for Weekends/Holidays {W}</td>
    <td align="right">Maximum Equipment Level for Weekends /Holidays {W}</td>
    <td align="right">Minimum Equipment Level for Summer Design Days {W}</td>
    <td align="right">Maximum Equipment Level for Summer Design Days {W}</td>
    <td align="right">Minimum Equipment Level for Winter Design Days {W}</td>
    <td align="right">Maximum Equipment Level for Winter Design Days {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SPACE1-1 ELECEQ 1</td>
    <td align="right">EQUIP-1</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">1056.000</td>
    <td align="right">10.649</td>
    <td align="right">66.000</td>
    <td align="right">0.000</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">General</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">211.200</td>
    <td align="right">211.200</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">211.200</td>
    <td align="right">211.200</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE2-1 ELECEQ 1</td>
    <td align="right">EQUIP-1</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">456.000</td>
    <td align="right">10.670</td>
    <td align="right">45.600</td>
    <td align="right">0.000</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">General</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">91.200</td>
    <td align="right">91.200</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">91.200</td>
    <td align="right">91.200</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE3-1 ELECEQ 1</td>
    <td align="right">EQUIP-1</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">1056.000</td>
    <td align="right">10.945</td>
    <td align="right">66.000</td>
    <td align="right">0.000</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">General</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">211.200</td>
    <td align="right">211.200</td>
    <td align="right">21.120</td>
    <td align="right">950.400</td>
    <td align="right">211.200</td>
    <td align="right">211.200</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE4-1 ELECEQ 1</td>
    <td align="right">EQUIP-1</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">456.000</td>
    <td align="right">10.670</td>
    <td align="right">45.600</td>
    <td align="right">0.000</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">General</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">91.200</td>
    <td align="right">91.200</td>
    <td align="right">9.120</td>
    <td align="right">410.400</td>
    <td align="right">91.200</td>
    <td align="right">91.200</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE5-1 ELECEQ 1</td>
    <td align="right">EQUIP-1</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">1976.000</td>
    <td align="right">10.828</td>
    <td align="right">79.040</td>
    <td align="right">0.000</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">General</td>
    <td align="right">39.520</td>
    <td align="right">1778.400</td>
    <td align="right">39.520</td>
    <td align="right">1778.400</td>
    <td align="right">395.200</td>
    <td align="right">395.200</td>
    <td align="right">39.520</td>
    <td align="right">1778.400</td>
    <td align="right">395.200</td>
    <td align="right">395.200</td>
  </tr>
</table>
<br><br>
<b>View Factor</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_View Factor-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Surface Name</td>
    <td align="right">Surface Class</td>
    <td align="right">Row Sum</td>
    <td align="right">View Factors for each Surface</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">WALL-1PR</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7036E-003</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">WALL-1PB</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7573E-003</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">WALL-1PL</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.7036E-003</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">C1-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">C2-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">C3-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">C4-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">C5-1P</td>
    <td align="right">Floor</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">TOP-1</td>
    <td align="right">Roof</td>
    <td align="right">1.0000</td>
    <td align="right">1.9396E-002</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">FRONT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">WF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">DF-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">SB12</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1401</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">SB14</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1401</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">SB15</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1583</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">F1-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.1972</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">C1-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.1972</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">RIGHT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">WR-1</td>
    <td align="right">Window</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">SB21</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1759</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">SB23</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1758</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">SB25</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1830</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">F2-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">C2-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">BACK-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">WB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">DB-1</td>
    <td align="right">Window</td>
    <td align="right">1.0003</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">SB32</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1465</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">SB34</td>
    <td align="right">Wall</td>
    <td align="right">1.0001</td>
    <td align="right">0.1465</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">SB35</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1661</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">F3-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2048</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">C3-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2048</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">LEFT-1</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">WL-1</td>
    <td align="right">Window</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">SB41</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1759</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SB43</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1758</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">SB45</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.1830</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">F4-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">C4-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9998</td>
    <td align="right">0.2283</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SB51</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">0.0000</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SB52</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">7.8131E-002</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">SB53</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">8.3114E-002</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">SB54</td>
    <td align="right">Wall</td>
    <td align="right">1.0002</td>
    <td align="right">7.8131E-002</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">F5-1</td>
    <td align="right">Floor</td>
    <td align="right">0.9999</td>
    <td align="right">0.1312</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">C5-1</td>
    <td align="right">Roof</td>
    <td align="right">0.9999</td>
    <td align="right">0.1312</td>
  </tr>
</table>
<br><br>
<b>Surface Convection Parameters</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Surface Convection Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Surface Name</td>
    <td align="right">Outside Model Assignment</td>
    <td align="right">Outside Area [m2]</td>
    <td align="right">Outside Perimeter [m]</td>
    <td align="right">Outside Height [m]</td>
    <td align="right">Inside Model Assignment</td>
    <td align="right">Inside Height [m]</td>
    <td align="right">Inside Perimeter Envelope [m]</td>
    <td align="right">Inside Hydraulic Diameter [m]</td>
    <td align="right">Window Wall Ratio</td>
    <td align="right">Window Location</td>
    <td align="right">Near Radiant {Yes/No}</td>
    <td align="right">Has Active HVAC {Yes/No}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">67.00</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">WALL-1PR</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">WALL-1PB</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">WALL-1PL</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">36.40</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">C1-1P</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">C2-1P</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">C3-1P</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">C4-1P</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">C5-1P</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">TOP-1</td>
    <td align="right">0</td>
    <td align="right">463.60</td>
    <td align="right">91.40</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">0.61</td>
    <td align="right">91.40</td>
    <td align="right">14.85</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">FRONT-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">67.00</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">4</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">WF-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">67.00</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">2</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">DF-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">67.00</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">SB12</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">SB14</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">SB15</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">F1-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">C1-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.61</td>
    <td align="right">0.30</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">RIGHT-1</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">3</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">WR-1</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">2</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">SB21</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">SB23</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">SB25</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">F2-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">C2-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">BACK-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">4</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">WB-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">2</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">DB-1</td>
    <td align="right">0</td>
    <td align="right">91.50</td>
    <td align="right">80.55</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">SB32</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">SB34</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">SB35</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">F3-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">C3-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">30.50</td>
    <td align="right">4.49</td>
    <td align="right">0.28</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">LEFT-1</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">36.40</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">3</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">WL-1</td>
    <td align="right">0</td>
    <td align="right">45.60</td>
    <td align="right">36.40</td>
    <td align="right">3.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">2</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">SB41</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SB43</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">SB45</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">F4-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">C4-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">15.20</td>
    <td align="right">3.86</td>
    <td align="right">0.25</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SB51</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SB52</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">SB53</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">SB54</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">F5-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">C5-1</td>
    <td align="right">0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0</td>
    <td align="right">2.44</td>
    <td align="right">0.00</td>
    <td align="right">8.62</td>
    <td align="right">-999.00</td>
    <td align="right">0</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>ZoneInfiltration Airflow Stats Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_ZoneInfiltration Airflow Stats Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Input Object</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Design Volume Flow Rate {m3/s}</td>
    <td align="right">Volume Flow Rate/Floor Area {m3/s-m2}</td>
    <td align="right">Volume Flow Rate/Exterior Surface Area {m3/s-m2}</td>
    <td align="right">ACH - Air Changes per Hour</td>
    <td align="right">Equation A - Constant Term Coefficient {}</td>
    <td align="right">Equation B - Temperature Term Coefficient {1/C}</td>
    <td align="right">Equation C - Velocity Term Coefficient {s/m}</td>
    <td align="right">Equation D - Velocity Squared Term Coefficient {s2/m2}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SPACE1-1 INFIL 1</td>
    <td align="right">ZoneInfiltration:DesignFlowRate</td>
    <td align="right">INFIL-SCH</td>
    <td align="right">SPACE1-1</td>
    <td align="right">99.16</td>
    <td align="right">16.0</td>
    <td align="right">3.200E-002</td>
    <td align="right">3.227E-004</td>
    <td align="right">4.372E-004</td>
    <td align="right">0.482</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.224</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE2-1 INFIL 1</td>
    <td align="right">ZoneInfiltration:DesignFlowRate</td>
    <td align="right">INFIL-SCH</td>
    <td align="right">SPACE2-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">1.400E-002</td>
    <td align="right">3.276E-004</td>
    <td align="right">3.838E-004</td>
    <td align="right">0.488</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.224</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE3-1 INFIL 1</td>
    <td align="right">ZoneInfiltration:DesignFlowRate</td>
    <td align="right">INFIL-SCH</td>
    <td align="right">SPACE3-1</td>
    <td align="right">96.48</td>
    <td align="right">16.0</td>
    <td align="right">3.200E-002</td>
    <td align="right">3.317E-004</td>
    <td align="right">4.372E-004</td>
    <td align="right">0.482</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.224</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE4-1 INFIL 1</td>
    <td align="right">ZoneInfiltration:DesignFlowRate</td>
    <td align="right">INFIL-SCH</td>
    <td align="right">SPACE4-1</td>
    <td align="right">42.74</td>
    <td align="right">10.0</td>
    <td align="right">1.400E-002</td>
    <td align="right">3.276E-004</td>
    <td align="right">3.838E-004</td>
    <td align="right">0.488</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.224</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE5-1 INFIL 1</td>
    <td align="right">ZoneInfiltration:DesignFlowRate</td>
    <td align="right">INFIL-SCH</td>
    <td align="right">SPACE5-1</td>
    <td align="right">182.49</td>
    <td align="right">25.0</td>
    <td align="right">6.200E-002</td>
    <td align="right">3.397E-004</td>
    <td align="right">N/A</td>
    <td align="right">0.499</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.224</td>
    <td align="right">0.000</td>
  </tr>
</table>
<br><br>
<b>AirFlow Model</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_AirFlow Model-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Simple</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Simple</td>
  </tr>
</table>
<br><br>
<b>RoomAir Model</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_RoomAir Model-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE1-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE2-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">SPACE3-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">SPACE4-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">SPACE5-1</td>
    <td align="right">Mixing/Well-Stirred</td>
  </tr>
</table>
<br><br>
<b>AirflowNetwork Model:Control</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_AirflowNetwork Model:Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">NoMultizoneOrDistribution</td>
  </tr>
</table>
<br><br>
<b>Zone Volume Capacitance Multiplier</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Volume Capacitance Multiplier-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sensible Heat Capacity Multiplier</td>
    <td align="right">Moisture Capacity Multiplier</td>
    <td align="right">Carbon Dioxide Capacity Multiplier</td>
    <td align="right">Generic Contaminant Capacity Multiplier</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">1.000</td>
    <td align="right">1.000</td>
    <td align="right">1.000</td>
    <td align="right">1.000</td>
  </tr>
</table>
<br><br>
<b>Load Timesteps in Zone Design Calculation Averaging Window</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Load Timesteps in Zone Design Calculation Averaging Window-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">4</td>
  </tr>
</table>
<br><br>
<b>Heating Sizing Factor Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Heating Sizing Factor Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sizing Factor ID</td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Global</td>
    <td align="right">1</td>
  </tr>
</table>
<br><br>
<b>Cooling Sizing Factor Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Cooling Sizing Factor Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sizing Factor ID</td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Global</td>
    <td align="right">1</td>
  </tr>
</table>
<br><br>
<b>Radiant to Convective Decay Curves for Cooling</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Radiant to Convective Decay Curves for Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Surface Name</td>
    <td align="right">Time 1</td>
    <td align="right">2</td>
    <td align="right">3</td>
    <td align="right">4</td>
    <td align="right">5</td>
    <td align="right">6</td>
    <td align="right">7</td>
    <td align="right">8</td>
    <td align="right">9</td>
    <td align="right">10</td>
    <td align="right">11</td>
    <td align="right">12</td>
    <td align="right">13</td>
    <td align="right">14</td>
    <td align="right">15</td>
    <td align="right">16</td>
    <td align="right">17</td>
    <td align="right">18</td>
    <td align="right">19</td>
    <td align="right">20</td>
    <td align="right">21</td>
    <td align="right">22</td>
    <td align="right">23</td>
    <td align="right">24</td>
    <td align="right">25</td>
    <td align="right">26</td>
    <td align="right">27</td>
    <td align="right">28</td>
    <td align="right">29</td>
    <td align="right">30</td>
    <td align="right">31</td>
    <td align="right">32</td>
    <td align="right">33</td>
    <td align="right">34</td>
    <td align="right">35</td>
    <td align="right">36</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PR</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PB</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PL</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C1-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C2-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C3-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C4-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C5-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">PLENUM-1</td>
    <td align="right">TOP-1</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">SPACE1-1</td>
    <td align="right">FRONT-1</td>
    <td align="right">-537.553</td>
    <td align="right">280.185</td>
    <td align="right">185.291</td>
    <td align="right">125.582</td>
    <td align="right">85.728</td>
    <td align="right">60.862</td>
    <td align="right">44.845</td>
    <td align="right">34.956</td>
    <td align="right">27.055</td>
    <td align="right">20.679</td>
    <td align="right">17.007</td>
    <td align="right">13.766</td>
    <td align="right">12.366</td>
    <td align="right">10.749</td>
    <td align="right">9.391</td>
    <td align="right">8.257</td>
    <td align="right">7.293</td>
    <td align="right">6.478</td>
    <td align="right">5.788</td>
    <td align="right">5.198</td>
    <td align="right">4.669</td>
    <td align="right">4.229</td>
    <td align="right">3.846</td>
    <td align="right">3.510</td>
    <td align="right">3.212</td>
    <td align="right">2.947</td>
    <td align="right">2.712</td>
    <td align="right">2.500</td>
    <td align="right">2.312</td>
    <td align="right">2.142</td>
    <td align="right">1.987</td>
    <td align="right">1.851</td>
    <td align="right">1.721</td>
    <td align="right">1.602</td>
    <td align="right">1.492</td>
    <td align="right">1.392</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">SPACE1-1</td>
    <td align="right">WF-1</td>
    <td align="right">-708.643</td>
    <td align="right">116.185</td>
    <td align="right">72.653</td>
    <td align="right">54.838</td>
    <td align="right">40.035</td>
    <td align="right">30.046</td>
    <td align="right">23.715</td>
    <td align="right">20.148</td>
    <td align="right">15.999</td>
    <td align="right">11.905</td>
    <td align="right">10.318</td>
    <td align="right">7.970</td>
    <td align="right">7.993</td>
    <td align="right">6.812</td>
    <td align="right">5.989</td>
    <td align="right">5.355</td>
    <td align="right">4.779</td>
    <td align="right">4.267</td>
    <td align="right">3.827</td>
    <td align="right">3.451</td>
    <td align="right">1.049</td>
    <td align="right">2.360</td>
    <td align="right">2.457</td>
    <td align="right">2.339</td>
    <td align="right">2.168</td>
    <td align="right">1.995</td>
    <td align="right">1.839</td>
    <td align="right">1.701</td>
    <td align="right">1.574</td>
    <td align="right">1.462</td>
    <td align="right">1.359</td>
    <td align="right">1.264</td>
    <td align="right">1.181</td>
    <td align="right">1.100</td>
    <td align="right">1.027</td>
    <td align="right">0.958</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">SPACE1-1</td>
    <td align="right">DF-1</td>
    <td align="right">-882.752</td>
    <td align="right">57.446</td>
    <td align="right">39.485</td>
    <td align="right">25.035</td>
    <td align="right">21.781</td>
    <td align="right">15.958</td>
    <td align="right">12.430</td>
    <td align="right">11.357</td>
    <td align="right">9.182</td>
    <td align="right">6.266</td>
    <td align="right">5.398</td>
    <td align="right">3.632</td>
    <td align="right">4.100</td>
    <td align="right">3.555</td>
    <td align="right">3.132</td>
    <td align="right">2.799</td>
    <td align="right">2.496</td>
    <td align="right">2.224</td>
    <td align="right">1.992</td>
    <td align="right">1.796</td>
    <td align="right">1.625</td>
    <td align="right">1.461</td>
    <td align="right">1.338</td>
    <td align="right">1.225</td>
    <td align="right">1.123</td>
    <td align="right">1.032</td>
    <td align="right">0.950</td>
    <td align="right">0.882</td>
    <td align="right">0.816</td>
    <td align="right">0.754</td>
    <td align="right">0.702</td>
    <td align="right">0.653</td>
    <td align="right">0.611</td>
    <td align="right">0.570</td>
    <td align="right">0.533</td>
    <td align="right">0.498</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB12</td>
    <td align="right">-483.536</td>
    <td align="right">339.197</td>
    <td align="right">243.422</td>
    <td align="right">175.094</td>
    <td align="right">124.940</td>
    <td align="right">90.639</td>
    <td align="right">66.966</td>
    <td align="right">51.292</td>
    <td align="right">39.057</td>
    <td align="right">29.390</td>
    <td align="right">23.343</td>
    <td align="right">18.350</td>
    <td align="right">15.734</td>
    <td align="right">13.167</td>
    <td align="right">11.261</td>
    <td align="right">9.704</td>
    <td align="right">8.411</td>
    <td align="right">7.350</td>
    <td align="right">6.475</td>
    <td align="right">5.746</td>
    <td align="right">5.092</td>
    <td align="right">4.577</td>
    <td align="right">4.133</td>
    <td align="right">3.746</td>
    <td align="right">3.406</td>
    <td align="right">3.106</td>
    <td align="right">2.843</td>
    <td align="right">2.609</td>
    <td align="right">2.401</td>
    <td align="right">2.216</td>
    <td align="right">2.048</td>
    <td align="right">1.900</td>
    <td align="right">1.761</td>
    <td align="right">1.635</td>
    <td align="right">1.519</td>
    <td align="right">1.414</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB14</td>
    <td align="right">-510.146</td>
    <td align="right">318.673</td>
    <td align="right">227.484</td>
    <td align="right">162.714</td>
    <td align="right">115.287</td>
    <td align="right">83.120</td>
    <td align="right">61.104</td>
    <td align="right">46.715</td>
    <td align="right">35.477</td>
    <td align="right">26.588</td>
    <td align="right">21.142</td>
    <td align="right">16.610</td>
    <td align="right">14.401</td>
    <td align="right">12.230</td>
    <td align="right">10.471</td>
    <td align="right">9.052</td>
    <td align="right">7.890</td>
    <td align="right">6.932</td>
    <td align="right">6.138</td>
    <td align="right">5.472</td>
    <td align="right">4.867</td>
    <td align="right">4.390</td>
    <td align="right">3.977</td>
    <td align="right">3.613</td>
    <td align="right">3.290</td>
    <td align="right">3.004</td>
    <td align="right">2.753</td>
    <td align="right">2.530</td>
    <td align="right">2.333</td>
    <td align="right">2.157</td>
    <td align="right">1.998</td>
    <td align="right">1.857</td>
    <td align="right">1.725</td>
    <td align="right">1.605</td>
    <td align="right">1.493</td>
    <td align="right">1.391</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB15</td>
    <td align="right">-542.205</td>
    <td align="right">292.694</td>
    <td align="right">206.928</td>
    <td align="right">146.979</td>
    <td align="right">103.596</td>
    <td align="right">74.662</td>
    <td align="right">55.115</td>
    <td align="right">42.529</td>
    <td align="right">32.598</td>
    <td align="right">24.672</td>
    <td align="right">19.909</td>
    <td align="right">15.875</td>
    <td align="right">13.986</td>
    <td align="right">12.030</td>
    <td align="right">10.418</td>
    <td align="right">9.099</td>
    <td align="right">8.000</td>
    <td align="right">7.083</td>
    <td align="right">6.312</td>
    <td align="right">5.658</td>
    <td align="right">5.056</td>
    <td align="right">4.582</td>
    <td align="right">4.168</td>
    <td align="right">3.803</td>
    <td align="right">3.478</td>
    <td align="right">3.189</td>
    <td align="right">2.933</td>
    <td align="right">2.703</td>
    <td align="right">2.499</td>
    <td align="right">2.314</td>
    <td align="right">2.146</td>
    <td align="right">1.996</td>
    <td align="right">1.856</td>
    <td align="right">1.728</td>
    <td align="right">1.609</td>
    <td align="right">1.500</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">SPACE1-1</td>
    <td align="right">F1-1</td>
    <td align="right">-277.977</td>
    <td align="right">22.501</td>
    <td align="right">20.722</td>
    <td align="right">18.397</td>
    <td align="right">15.352</td>
    <td align="right">12.917</td>
    <td align="right">10.980</td>
    <td align="right">9.801</td>
    <td align="right">8.417</td>
    <td align="right">6.843</td>
    <td align="right">5.863</td>
    <td align="right">4.768</td>
    <td align="right">4.317</td>
    <td align="right">3.773</td>
    <td align="right">3.277</td>
    <td align="right">2.847</td>
    <td align="right">2.476</td>
    <td align="right">2.160</td>
    <td align="right">1.890</td>
    <td align="right">1.659</td>
    <td align="right">1.455</td>
    <td align="right">1.286</td>
    <td align="right">1.140</td>
    <td align="right">1.013</td>
    <td align="right">0.904</td>
    <td align="right">0.808</td>
    <td align="right">0.726</td>
    <td align="right">0.654</td>
    <td align="right">0.591</td>
    <td align="right">0.535</td>
    <td align="right">0.487</td>
    <td align="right">0.444</td>
    <td align="right">0.405</td>
    <td align="right">0.371</td>
    <td align="right">0.341</td>
    <td align="right">0.314</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">SPACE1-1</td>
    <td align="right">C1-1</td>
    <td align="right">-269.083</td>
    <td align="right">65.456</td>
    <td align="right">49.874</td>
    <td align="right">38.301</td>
    <td align="right">29.644</td>
    <td align="right">24.997</td>
    <td align="right">20.349</td>
    <td align="right">15.885</td>
    <td align="right">13.043</td>
    <td align="right">12.194</td>
    <td align="right">10.962</td>
    <td align="right">11.098</td>
    <td align="right">9.339</td>
    <td align="right">8.600</td>
    <td align="right">8.110</td>
    <td align="right">7.514</td>
    <td align="right">6.878</td>
    <td align="right">6.335</td>
    <td align="right">5.872</td>
    <td align="right">5.460</td>
    <td align="right">5.039</td>
    <td align="right">4.722</td>
    <td align="right">4.411</td>
    <td align="right">4.122</td>
    <td align="right">3.856</td>
    <td align="right">3.608</td>
    <td align="right">3.387</td>
    <td align="right">3.171</td>
    <td align="right">2.984</td>
    <td align="right">2.803</td>
    <td align="right">2.634</td>
    <td align="right">2.484</td>
    <td align="right">2.330</td>
    <td align="right">2.192</td>
    <td align="right">2.060</td>
    <td align="right">1.938</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">SPACE2-1</td>
    <td align="right">RIGHT-1</td>
    <td align="right">-454.163</td>
    <td align="right">407.603</td>
    <td align="right">280.385</td>
    <td align="right">196.447</td>
    <td align="right">141.090</td>
    <td align="right">103.982</td>
    <td align="right">78.525</td>
    <td align="right">60.648</td>
    <td align="right">46.884</td>
    <td align="right">36.603</td>
    <td align="right">29.662</td>
    <td align="right">24.417</td>
    <td align="right">18.329</td>
    <td align="right">17.609</td>
    <td align="right">14.719</td>
    <td align="right">12.458</td>
    <td align="right">10.739</td>
    <td align="right">9.330</td>
    <td align="right">8.169</td>
    <td align="right">7.195</td>
    <td align="right">6.368</td>
    <td align="right">5.662</td>
    <td align="right">5.057</td>
    <td align="right">4.533</td>
    <td align="right">4.080</td>
    <td align="right">3.685</td>
    <td align="right">3.342</td>
    <td align="right">3.039</td>
    <td align="right">2.775</td>
    <td align="right">2.540</td>
    <td align="right">2.331</td>
    <td align="right">2.148</td>
    <td align="right">1.979</td>
    <td align="right">1.827</td>
    <td align="right">1.688</td>
    <td align="right">1.564</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">SPACE2-1</td>
    <td align="right">WR-1</td>
    <td align="right">-716.689</td>
    <td align="right">196.084</td>
    <td align="right">126.442</td>
    <td align="right">94.907</td>
    <td align="right">71.995</td>
    <td align="right">55.850</td>
    <td align="right">43.811</td>
    <td align="right">35.839</td>
    <td align="right">27.831</td>
    <td align="right">21.234</td>
    <td align="right">18.059</td>
    <td align="right">14.391</td>
    <td align="right">13.552</td>
    <td align="right">7.591</td>
    <td align="right">11.262</td>
    <td align="right">7.949</td>
    <td align="right">6.824</td>
    <td align="right">6.042</td>
    <td align="right">5.325</td>
    <td align="right">4.714</td>
    <td align="right">4.221</td>
    <td align="right">3.774</td>
    <td align="right">3.384</td>
    <td align="right">3.020</td>
    <td align="right">2.720</td>
    <td align="right">2.464</td>
    <td align="right">2.240</td>
    <td align="right">2.044</td>
    <td align="right">1.868</td>
    <td align="right">1.716</td>
    <td align="right">1.578</td>
    <td align="right">1.454</td>
    <td align="right">1.346</td>
    <td align="right">1.244</td>
    <td align="right">1.153</td>
    <td align="right">1.069</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB21</td>
    <td align="right">-463.799</td>
    <td align="right">420.753</td>
    <td align="right">304.381</td>
    <td align="right">219.847</td>
    <td align="right">159.922</td>
    <td align="right">117.787</td>
    <td align="right">88.082</td>
    <td align="right">67.124</td>
    <td align="right">51.139</td>
    <td align="right">39.178</td>
    <td align="right">31.126</td>
    <td align="right">25.059</td>
    <td align="right">19.040</td>
    <td align="right">17.707</td>
    <td align="right">14.671</td>
    <td align="right">12.354</td>
    <td align="right">10.610</td>
    <td align="right">9.195</td>
    <td align="right">8.036</td>
    <td align="right">7.072</td>
    <td align="right">6.258</td>
    <td align="right">5.564</td>
    <td align="right">4.972</td>
    <td align="right">4.464</td>
    <td align="right">4.024</td>
    <td align="right">3.642</td>
    <td align="right">3.308</td>
    <td align="right">3.014</td>
    <td align="right">2.757</td>
    <td align="right">2.528</td>
    <td align="right">2.324</td>
    <td align="right">2.144</td>
    <td align="right">1.978</td>
    <td align="right">1.829</td>
    <td align="right">1.693</td>
    <td align="right">1.570</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB23</td>
    <td align="right">-422.798</td>
    <td align="right">449.095</td>
    <td align="right">324.132</td>
    <td align="right">233.846</td>
    <td align="right">170.043</td>
    <td align="right">125.236</td>
    <td align="right">93.635</td>
    <td align="right">71.318</td>
    <td align="right">54.342</td>
    <td align="right">41.668</td>
    <td align="right">33.089</td>
    <td align="right">26.623</td>
    <td align="right">20.301</td>
    <td align="right">18.730</td>
    <td align="right">15.507</td>
    <td align="right">13.042</td>
    <td align="right">11.178</td>
    <td align="right">9.665</td>
    <td align="right">8.426</td>
    <td align="right">7.396</td>
    <td align="right">6.529</td>
    <td align="right">5.794</td>
    <td align="right">5.166</td>
    <td align="right">4.625</td>
    <td align="right">4.159</td>
    <td align="right">3.753</td>
    <td align="right">3.401</td>
    <td align="right">3.091</td>
    <td align="right">2.821</td>
    <td align="right">2.582</td>
    <td align="right">2.368</td>
    <td align="right">2.181</td>
    <td align="right">2.009</td>
    <td align="right">1.855</td>
    <td align="right">1.714</td>
    <td align="right">1.587</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB25</td>
    <td align="right">-469.237</td>
    <td align="right">415.547</td>
    <td align="right">299.713</td>
    <td align="right">216.133</td>
    <td align="right">157.232</td>
    <td align="right">116.023</td>
    <td align="right">87.048</td>
    <td align="right">66.608</td>
    <td align="right">50.969</td>
    <td align="right">39.251</td>
    <td align="right">31.358</td>
    <td align="right">25.402</td>
    <td align="right">19.382</td>
    <td align="right">18.126</td>
    <td align="right">15.071</td>
    <td align="right">12.735</td>
    <td align="right">10.970</td>
    <td align="right">9.531</td>
    <td align="right">8.347</td>
    <td align="right">7.359</td>
    <td align="right">6.522</td>
    <td align="right">5.811</td>
    <td align="right">5.200</td>
    <td align="right">4.672</td>
    <td align="right">4.215</td>
    <td align="right">3.816</td>
    <td align="right">3.468</td>
    <td align="right">3.161</td>
    <td align="right">2.893</td>
    <td align="right">2.653</td>
    <td align="right">2.439</td>
    <td align="right">2.252</td>
    <td align="right">2.078</td>
    <td align="right">1.922</td>
    <td align="right">1.779</td>
    <td align="right">1.649</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">SPACE2-1</td>
    <td align="right">F2-1</td>
    <td align="right">-1039.492</td>
    <td align="right">275.560</td>
    <td align="right">230.964</td>
    <td align="right">192.281</td>
    <td align="right">159.509</td>
    <td align="right">132.304</td>
    <td align="right">109.783</td>
    <td align="right">92.122</td>
    <td align="right">76.293</td>
    <td align="right">62.177</td>
    <td align="right">51.603</td>
    <td align="right">42.249</td>
    <td align="right">34.707</td>
    <td align="right">30.121</td>
    <td align="right">24.980</td>
    <td align="right">20.873</td>
    <td align="right">4.342</td>
    <td align="right">3.743</td>
    <td align="right">3.224</td>
    <td align="right">2.780</td>
    <td align="right">2.402</td>
    <td align="right">2.080</td>
    <td align="right">1.806</td>
    <td align="right">1.573</td>
    <td align="right">1.374</td>
    <td align="right">1.203</td>
    <td align="right">1.058</td>
    <td align="right">0.933</td>
    <td align="right">0.825</td>
    <td align="right">0.733</td>
    <td align="right">0.653</td>
    <td align="right">0.584</td>
    <td align="right">0.524</td>
    <td align="right">0.471</td>
    <td align="right">0.425</td>
    <td align="right">0.385</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">SPACE2-1</td>
    <td align="right">C2-1</td>
    <td align="right">-251.896</td>
    <td align="right">104.540</td>
    <td align="right">80.129</td>
    <td align="right">60.455</td>
    <td align="right">48.566</td>
    <td align="right">39.104</td>
    <td align="right">32.197</td>
    <td align="right">23.356</td>
    <td align="right">18.487</td>
    <td align="right">18.012</td>
    <td align="right">15.838</td>
    <td align="right">17.084</td>
    <td align="right">1.364</td>
    <td align="right">19.316</td>
    <td align="right">10.340</td>
    <td align="right">9.326</td>
    <td align="right">8.481</td>
    <td align="right">7.730</td>
    <td align="right">7.091</td>
    <td align="right">6.531</td>
    <td align="right">6.022</td>
    <td align="right">5.570</td>
    <td align="right">5.160</td>
    <td align="right">4.790</td>
    <td align="right">4.453</td>
    <td align="right">4.146</td>
    <td align="right">3.873</td>
    <td align="right">3.612</td>
    <td align="right">3.385</td>
    <td align="right">3.169</td>
    <td align="right">2.968</td>
    <td align="right">2.791</td>
    <td align="right">2.611</td>
    <td align="right">2.451</td>
    <td align="right">2.297</td>
    <td align="right">2.158</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">SPACE3-1</td>
    <td align="right">BACK-1</td>
    <td align="right">-465.404</td>
    <td align="right">337.997</td>
    <td align="right">224.693</td>
    <td align="right">153.564</td>
    <td align="right">108.193</td>
    <td align="right">78.823</td>
    <td align="right">59.200</td>
    <td align="right">46.073</td>
    <td align="right">36.093</td>
    <td align="right">28.175</td>
    <td align="right">23.171</td>
    <td align="right">18.880</td>
    <td align="right">16.583</td>
    <td align="right">14.247</td>
    <td align="right">12.303</td>
    <td align="right">10.687</td>
    <td align="right">9.324</td>
    <td align="right">8.178</td>
    <td align="right">7.212</td>
    <td align="right">6.392</td>
    <td align="right">5.691</td>
    <td align="right">5.088</td>
    <td align="right">4.567</td>
    <td align="right">4.114</td>
    <td align="right">3.719</td>
    <td align="right">3.373</td>
    <td align="right">3.071</td>
    <td align="right">2.803</td>
    <td align="right">2.568</td>
    <td align="right">2.359</td>
    <td align="right">2.171</td>
    <td align="right">2.006</td>
    <td align="right">1.853</td>
    <td align="right">1.714</td>
    <td align="right">1.588</td>
    <td align="right">1.473</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">SPACE3-1</td>
    <td align="right">WB-1</td>
    <td align="right">-684.795</td>
    <td align="right">151.401</td>
    <td align="right">93.502</td>
    <td align="right">69.107</td>
    <td align="right">51.878</td>
    <td align="right">40.409</td>
    <td align="right">31.993</td>
    <td align="right">26.774</td>
    <td align="right">21.077</td>
    <td align="right">16.450</td>
    <td align="right">14.090</td>
    <td align="right">11.129</td>
    <td align="right">10.609</td>
    <td align="right">8.986</td>
    <td align="right">7.803</td>
    <td align="right">6.872</td>
    <td align="right">6.048</td>
    <td align="right">5.333</td>
    <td align="right">4.721</td>
    <td align="right">4.202</td>
    <td align="right">3.782</td>
    <td align="right">3.399</td>
    <td align="right">3.063</td>
    <td align="right">2.748</td>
    <td align="right">2.486</td>
    <td align="right">2.261</td>
    <td align="right">2.063</td>
    <td align="right">1.889</td>
    <td align="right">1.733</td>
    <td align="right">1.597</td>
    <td align="right">1.472</td>
    <td align="right">1.360</td>
    <td align="right">1.262</td>
    <td align="right">1.169</td>
    <td align="right">1.086</td>
    <td align="right">1.009</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">SPACE3-1</td>
    <td align="right">DB-1</td>
    <td align="right">-875.842</td>
    <td align="right">70.751</td>
    <td align="right">48.522</td>
    <td align="right">36.569</td>
    <td align="right">27.351</td>
    <td align="right">21.207</td>
    <td align="right">16.762</td>
    <td align="right">14.715</td>
    <td align="right">11.754</td>
    <td align="right">8.634</td>
    <td align="right">7.374</td>
    <td align="right">5.305</td>
    <td align="right">5.448</td>
    <td align="right">4.692</td>
    <td align="right">4.082</td>
    <td align="right">3.592</td>
    <td align="right">3.160</td>
    <td align="right">2.803</td>
    <td align="right">2.482</td>
    <td align="right">2.208</td>
    <td align="right">2.025</td>
    <td align="right">1.829</td>
    <td align="right">1.650</td>
    <td align="right">1.446</td>
    <td align="right">1.299</td>
    <td align="right">1.181</td>
    <td align="right">1.078</td>
    <td align="right">0.987</td>
    <td align="right">0.905</td>
    <td align="right">0.834</td>
    <td align="right">0.769</td>
    <td align="right">0.711</td>
    <td align="right">0.660</td>
    <td align="right">0.611</td>
    <td align="right">0.567</td>
    <td align="right">0.527</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB32</td>
    <td align="right">-419.575</td>
    <td align="right">392.699</td>
    <td align="right">279.969</td>
    <td align="right">200.728</td>
    <td align="right">145.184</td>
    <td align="right">106.545</td>
    <td align="right">79.446</td>
    <td align="right">60.768</td>
    <td align="right">46.626</td>
    <td align="right">35.588</td>
    <td align="right">28.376</td>
    <td align="right">22.487</td>
    <td align="right">19.115</td>
    <td align="right">15.951</td>
    <td align="right">13.567</td>
    <td align="right">11.622</td>
    <td align="right">10.009</td>
    <td align="right">8.684</td>
    <td align="right">7.592</td>
    <td align="right">6.681</td>
    <td align="right">5.913</td>
    <td align="right">5.261</td>
    <td align="right">4.703</td>
    <td align="right">4.221</td>
    <td align="right">3.804</td>
    <td align="right">3.440</td>
    <td align="right">3.124</td>
    <td align="right">2.844</td>
    <td align="right">2.600</td>
    <td align="right">2.383</td>
    <td align="right">2.190</td>
    <td align="right">2.020</td>
    <td align="right">1.863</td>
    <td align="right">1.722</td>
    <td align="right">1.593</td>
    <td align="right">1.477</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB34</td>
    <td align="right">-445.467</td>
    <td align="right">372.699</td>
    <td align="right">264.405</td>
    <td align="right">188.611</td>
    <td align="right">135.714</td>
    <td align="right">99.150</td>
    <td align="right">73.667</td>
    <td align="right">56.246</td>
    <td align="right">43.082</td>
    <td align="right">32.808</td>
    <td align="right">26.188</td>
    <td align="right">20.755</td>
    <td align="right">17.785</td>
    <td align="right">15.016</td>
    <td align="right">12.777</td>
    <td align="right">10.968</td>
    <td align="right">9.486</td>
    <td align="right">8.265</td>
    <td align="right">7.253</td>
    <td align="right">6.405</td>
    <td align="right">5.686</td>
    <td align="right">5.073</td>
    <td align="right">4.546</td>
    <td align="right">4.086</td>
    <td align="right">3.686</td>
    <td align="right">3.335</td>
    <td align="right">3.031</td>
    <td align="right">2.765</td>
    <td align="right">2.530</td>
    <td align="right">2.323</td>
    <td align="right">2.139</td>
    <td align="right">1.977</td>
    <td align="right">1.826</td>
    <td align="right">1.690</td>
    <td align="right">1.566</td>
    <td align="right">1.453</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB35</td>
    <td align="right">-479.180</td>
    <td align="right">345.642</td>
    <td align="right">243.185</td>
    <td align="right">172.489</td>
    <td align="right">123.844</td>
    <td align="right">90.631</td>
    <td align="right">67.697</td>
    <td align="right">52.109</td>
    <td align="right">40.287</td>
    <td align="right">30.991</td>
    <td align="right">25.056</td>
    <td align="right">20.117</td>
    <td align="right">17.462</td>
    <td align="right">14.898</td>
    <td align="right">12.798</td>
    <td align="right">11.080</td>
    <td align="right">9.653</td>
    <td align="right">8.464</td>
    <td align="right">7.469</td>
    <td align="right">6.628</td>
    <td align="right">5.910</td>
    <td align="right">5.294</td>
    <td align="right">4.761</td>
    <td align="right">4.297</td>
    <td align="right">3.892</td>
    <td align="right">3.537</td>
    <td align="right">3.226</td>
    <td align="right">2.950</td>
    <td align="right">2.707</td>
    <td align="right">2.490</td>
    <td align="right">2.295</td>
    <td align="right">2.123</td>
    <td align="right">1.963</td>
    <td align="right">1.819</td>
    <td align="right">1.686</td>
    <td align="right">1.566</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">SPACE3-1</td>
    <td align="right">F3-1</td>
    <td align="right">-262.331</td>
    <td align="right">38.806</td>
    <td align="right">33.697</td>
    <td align="right">28.886</td>
    <td align="right">24.536</td>
    <td align="right">20.847</td>
    <td align="right">17.727</td>
    <td align="right">15.403</td>
    <td align="right">13.130</td>
    <td align="right">10.840</td>
    <td align="right">9.221</td>
    <td align="right">7.595</td>
    <td align="right">6.683</td>
    <td align="right">5.755</td>
    <td align="right">4.939</td>
    <td align="right">4.240</td>
    <td align="right">3.645</td>
    <td align="right">3.140</td>
    <td align="right">2.711</td>
    <td align="right">2.348</td>
    <td align="right">2.038</td>
    <td align="right">1.774</td>
    <td align="right">1.549</td>
    <td align="right">1.356</td>
    <td align="right">1.191</td>
    <td align="right">1.049</td>
    <td align="right">0.928</td>
    <td align="right">0.823</td>
    <td align="right">0.733</td>
    <td align="right">0.655</td>
    <td align="right">0.587</td>
    <td align="right">0.528</td>
    <td align="right">0.476</td>
    <td align="right">0.431</td>
    <td align="right">0.390</td>
    <td align="right">0.355</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">SPACE3-1</td>
    <td align="right">C3-1</td>
    <td align="right">-255.727</td>
    <td align="right">80.423</td>
    <td align="right">61.220</td>
    <td align="right">46.023</td>
    <td align="right">37.369</td>
    <td align="right">30.443</td>
    <td align="right">24.927</td>
    <td align="right">18.400</td>
    <td align="right">16.047</td>
    <td align="right">14.740</td>
    <td align="right">13.086</td>
    <td align="right">12.899</td>
    <td align="right">10.832</td>
    <td align="right">9.851</td>
    <td align="right">9.164</td>
    <td align="right">8.402</td>
    <td align="right">7.627</td>
    <td align="right">6.969</td>
    <td align="right">6.409</td>
    <td align="right">5.916</td>
    <td align="right">5.467</td>
    <td align="right">5.066</td>
    <td align="right">4.701</td>
    <td align="right">4.370</td>
    <td align="right">4.068</td>
    <td align="right">3.792</td>
    <td align="right">3.545</td>
    <td align="right">3.309</td>
    <td align="right">3.104</td>
    <td align="right">2.908</td>
    <td align="right">2.725</td>
    <td align="right">2.565</td>
    <td align="right">2.401</td>
    <td align="right">2.254</td>
    <td align="right">2.114</td>
    <td align="right">1.987</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">SPACE4-1</td>
    <td align="right">LEFT-1</td>
    <td align="right">-533.946</td>
    <td align="right">350.300</td>
    <td align="right">235.332</td>
    <td align="right">160.731</td>
    <td align="right">111.927</td>
    <td align="right">80.314</td>
    <td align="right">59.764</td>
    <td align="right">46.738</td>
    <td align="right">36.194</td>
    <td align="right">27.464</td>
    <td align="right">22.369</td>
    <td align="right">17.750</td>
    <td align="right">15.819</td>
    <td align="right">13.617</td>
    <td align="right">11.756</td>
    <td align="right">10.215</td>
    <td align="right">8.924</td>
    <td align="right">7.844</td>
    <td align="right">6.939</td>
    <td align="right">6.173</td>
    <td align="right">5.516</td>
    <td align="right">4.952</td>
    <td align="right">4.426</td>
    <td align="right">3.970</td>
    <td align="right">3.574</td>
    <td align="right">3.231</td>
    <td align="right">2.980</td>
    <td align="right">2.701</td>
    <td align="right">2.503</td>
    <td align="right">2.317</td>
    <td align="right">2.144</td>
    <td align="right">1.989</td>
    <td align="right">1.844</td>
    <td align="right">1.713</td>
    <td align="right">1.592</td>
    <td align="right">1.481</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">SPACE4-1</td>
    <td align="right">WL-1</td>
    <td align="right">-752.794</td>
    <td align="right">151.694</td>
    <td align="right">98.044</td>
    <td align="right">69.053</td>
    <td align="right">53.232</td>
    <td align="right">41.064</td>
    <td align="right">31.776</td>
    <td align="right">27.162</td>
    <td align="right">21.437</td>
    <td align="right">15.853</td>
    <td align="right">13.479</td>
    <td align="right">10.191</td>
    <td align="right">10.039</td>
    <td align="right">8.534</td>
    <td align="right">7.425</td>
    <td align="right">6.547</td>
    <td align="right">5.761</td>
    <td align="right">5.072</td>
    <td align="right">4.493</td>
    <td align="right">4.006</td>
    <td align="right">3.592</td>
    <td align="right">3.232</td>
    <td align="right">2.920</td>
    <td align="right">2.597</td>
    <td align="right">2.341</td>
    <td align="right">2.124</td>
    <td align="right">1.934</td>
    <td align="right">1.831</td>
    <td align="right">1.630</td>
    <td align="right">1.553</td>
    <td align="right">1.439</td>
    <td align="right">1.335</td>
    <td align="right">1.244</td>
    <td align="right">1.158</td>
    <td align="right">1.082</td>
    <td align="right">1.011</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB41</td>
    <td align="right">-535.904</td>
    <td align="right">369.390</td>
    <td align="right">264.335</td>
    <td align="right">188.449</td>
    <td align="right">134.447</td>
    <td align="right">97.231</td>
    <td align="right">71.885</td>
    <td align="right">55.286</td>
    <td align="right">42.118</td>
    <td align="right">31.417</td>
    <td align="right">24.958</td>
    <td align="right">19.362</td>
    <td align="right">16.866</td>
    <td align="right">14.307</td>
    <td align="right">12.204</td>
    <td align="right">10.505</td>
    <td align="right">9.118</td>
    <td align="right">7.977</td>
    <td align="right">7.034</td>
    <td align="right">6.244</td>
    <td align="right">5.573</td>
    <td align="right">4.997</td>
    <td align="right">4.471</td>
    <td align="right">4.021</td>
    <td align="right">3.631</td>
    <td align="right">3.291</td>
    <td align="right">3.034</td>
    <td align="right">2.757</td>
    <td align="right">2.554</td>
    <td align="right">2.363</td>
    <td align="right">2.187</td>
    <td align="right">2.030</td>
    <td align="right">1.883</td>
    <td align="right">1.750</td>
    <td align="right">1.627</td>
    <td align="right">1.515</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB43</td>
    <td align="right">-493.497</td>
    <td align="right">398.767</td>
    <td align="right">284.833</td>
    <td align="right">202.982</td>
    <td align="right">144.946</td>
    <td align="right">104.948</td>
    <td align="right">77.628</td>
    <td align="right">59.613</td>
    <td align="right">45.414</td>
    <td align="right">33.972</td>
    <td align="right">26.967</td>
    <td align="right">20.959</td>
    <td align="right">18.148</td>
    <td align="right">15.346</td>
    <td align="right">13.052</td>
    <td align="right">11.201</td>
    <td align="right">9.690</td>
    <td align="right">8.451</td>
    <td align="right">7.427</td>
    <td align="right">6.570</td>
    <td align="right">5.844</td>
    <td align="right">5.226</td>
    <td align="right">4.665</td>
    <td align="right">4.182</td>
    <td align="right">3.764</td>
    <td align="right">3.402</td>
    <td align="right">3.126</td>
    <td align="right">2.833</td>
    <td align="right">2.617</td>
    <td align="right">2.416</td>
    <td align="right">2.231</td>
    <td align="right">2.066</td>
    <td align="right">1.913</td>
    <td align="right">1.775</td>
    <td align="right">1.648</td>
    <td align="right">1.532</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB45</td>
    <td align="right">-541.886</td>
    <td align="right">363.728</td>
    <td align="right">259.292</td>
    <td align="right">184.412</td>
    <td align="right">131.494</td>
    <td align="right">95.251</td>
    <td align="right">70.679</td>
    <td align="right">54.639</td>
    <td align="right">41.849</td>
    <td align="right">31.408</td>
    <td align="right">25.125</td>
    <td align="right">19.646</td>
    <td align="right">17.213</td>
    <td align="right">14.677</td>
    <td align="right">12.575</td>
    <td align="right">10.866</td>
    <td align="right">9.461</td>
    <td align="right">8.299</td>
    <td align="right">7.333</td>
    <td align="right">6.521</td>
    <td align="right">5.828</td>
    <td align="right">5.235</td>
    <td align="right">4.691</td>
    <td align="right">4.222</td>
    <td align="right">3.814</td>
    <td align="right">3.459</td>
    <td align="right">3.188</td>
    <td align="right">2.898</td>
    <td align="right">2.685</td>
    <td align="right">2.484</td>
    <td align="right">2.299</td>
    <td align="right">2.134</td>
    <td align="right">1.980</td>
    <td align="right">1.839</td>
    <td align="right">1.710</td>
    <td align="right">1.592</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">SPACE4-1</td>
    <td align="right">F4-1</td>
    <td align="right">-296.259</td>
    <td align="right">32.827</td>
    <td align="right">29.631</td>
    <td align="right">25.768</td>
    <td align="right">21.719</td>
    <td align="right">18.358</td>
    <td align="right">15.654</td>
    <td align="right">13.913</td>
    <td align="right">11.919</td>
    <td align="right">9.670</td>
    <td align="right">8.238</td>
    <td align="right">6.645</td>
    <td align="right">5.970</td>
    <td align="right">5.181</td>
    <td align="right">4.465</td>
    <td align="right">3.846</td>
    <td align="right">3.316</td>
    <td align="right">2.866</td>
    <td align="right">2.484</td>
    <td align="right">2.158</td>
    <td align="right">1.881</td>
    <td align="right">1.643</td>
    <td align="right">5.802</td>
    <td align="right">4.975</td>
    <td align="right">4.298</td>
    <td align="right">3.735</td>
    <td align="right">3.283</td>
    <td align="right">2.874</td>
    <td align="right">2.552</td>
    <td align="right">2.272</td>
    <td align="right">2.031</td>
    <td align="right">1.825</td>
    <td align="right">1.644</td>
    <td align="right">1.488</td>
    <td align="right">1.351</td>
    <td align="right">1.231</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">SPACE4-1</td>
    <td align="right">C4-1</td>
    <td align="right">-280.176</td>
    <td align="right">83.906</td>
    <td align="right">65.488</td>
    <td align="right">46.706</td>
    <td align="right">39.139</td>
    <td align="right">30.708</td>
    <td align="right">26.123</td>
    <td align="right">20.014</td>
    <td align="right">16.351</td>
    <td align="right">14.883</td>
    <td align="right">13.217</td>
    <td align="right">13.031</td>
    <td align="right">10.994</td>
    <td align="right">10.058</td>
    <td align="right">9.406</td>
    <td align="right">8.657</td>
    <td align="right">7.881</td>
    <td align="right">7.220</td>
    <td align="right">6.656</td>
    <td align="right">6.157</td>
    <td align="right">5.698</td>
    <td align="right">5.287</td>
    <td align="right">4.880</td>
    <td align="right">4.524</td>
    <td align="right">4.204</td>
    <td align="right">3.913</td>
    <td align="right">3.873</td>
    <td align="right">3.415</td>
    <td align="right">3.389</td>
    <td align="right">3.177</td>
    <td align="right">2.979</td>
    <td align="right">2.803</td>
    <td align="right">2.630</td>
    <td align="right">2.473</td>
    <td align="right">2.325</td>
    <td align="right">2.190</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB51</td>
    <td align="right">-432.741</td>
    <td align="right">221.177</td>
    <td align="right">156.490</td>
    <td align="right">112.641</td>
    <td align="right">80.444</td>
    <td align="right">58.674</td>
    <td align="right">43.860</td>
    <td align="right">34.420</td>
    <td align="right">26.566</td>
    <td align="right">20.114</td>
    <td align="right">16.387</td>
    <td align="right">13.070</td>
    <td align="right">11.682</td>
    <td align="right">10.081</td>
    <td align="right">8.765</td>
    <td align="right">7.683</td>
    <td align="right">6.773</td>
    <td align="right">6.009</td>
    <td align="right">5.366</td>
    <td align="right">4.818</td>
    <td align="right">4.344</td>
    <td align="right">3.931</td>
    <td align="right">3.572</td>
    <td align="right">3.258</td>
    <td align="right">2.980</td>
    <td align="right">2.733</td>
    <td align="right">2.515</td>
    <td align="right">2.318</td>
    <td align="right">2.143</td>
    <td align="right">1.985</td>
    <td align="right">1.841</td>
    <td align="right">1.713</td>
    <td align="right">1.592</td>
    <td align="right">1.482</td>
    <td align="right">1.380</td>
    <td align="right">1.287</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB52</td>
    <td align="right">-391.967</td>
    <td align="right">252.815</td>
    <td align="right">180.894</td>
    <td align="right">131.384</td>
    <td align="right">94.770</td>
    <td align="right">69.592</td>
    <td align="right">52.157</td>
    <td align="right">40.738</td>
    <td align="right">31.374</td>
    <td align="right">23.766</td>
    <td align="right">19.172</td>
    <td align="right">15.197</td>
    <td align="right">13.289</td>
    <td align="right">11.227</td>
    <td align="right">9.684</td>
    <td align="right">8.411</td>
    <td align="right">7.338</td>
    <td align="right">6.446</td>
    <td align="right">5.706</td>
    <td align="right">5.084</td>
    <td align="right">4.553</td>
    <td align="right">4.097</td>
    <td align="right">3.702</td>
    <td align="right">3.358</td>
    <td align="right">3.057</td>
    <td align="right">2.791</td>
    <td align="right">2.557</td>
    <td align="right">2.347</td>
    <td align="right">2.163</td>
    <td align="right">1.997</td>
    <td align="right">1.847</td>
    <td align="right">1.714</td>
    <td align="right">1.589</td>
    <td align="right">1.476</td>
    <td align="right">1.372</td>
    <td align="right">1.277</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB53</td>
    <td align="right">-403.272</td>
    <td align="right">241.561</td>
    <td align="right">170.710</td>
    <td align="right">122.735</td>
    <td align="right">87.754</td>
    <td align="right">64.066</td>
    <td align="right">47.889</td>
    <td align="right">37.470</td>
    <td align="right">28.899</td>
    <td align="right">21.932</td>
    <td align="right">17.823</td>
    <td align="right">14.217</td>
    <td align="right">12.607</td>
    <td align="right">10.833</td>
    <td align="right">9.381</td>
    <td align="right">8.189</td>
    <td align="right">7.192</td>
    <td align="right">6.356</td>
    <td align="right">5.653</td>
    <td align="right">5.057</td>
    <td align="right">4.544</td>
    <td align="right">4.101</td>
    <td align="right">3.715</td>
    <td align="right">3.377</td>
    <td align="right">3.079</td>
    <td align="right">2.816</td>
    <td align="right">2.583</td>
    <td align="right">2.375</td>
    <td align="right">2.191</td>
    <td align="right">2.025</td>
    <td align="right">1.874</td>
    <td align="right">1.741</td>
    <td align="right">1.615</td>
    <td align="right">1.502</td>
    <td align="right">1.396</td>
    <td align="right">1.300</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB54</td>
    <td align="right">-412.909</td>
    <td align="right">236.624</td>
    <td align="right">168.300</td>
    <td align="right">121.590</td>
    <td align="right">87.128</td>
    <td align="right">63.636</td>
    <td align="right">47.512</td>
    <td align="right">37.111</td>
    <td align="right">28.538</td>
    <td align="right">21.546</td>
    <td align="right">17.428</td>
    <td align="right">13.820</td>
    <td align="right">12.233</td>
    <td align="right">10.486</td>
    <td align="right">9.059</td>
    <td align="right">7.895</td>
    <td align="right">6.925</td>
    <td align="right">6.116</td>
    <td align="right">5.439</td>
    <td align="right">4.866</td>
    <td align="right">4.374</td>
    <td align="right">3.949</td>
    <td align="right">3.579</td>
    <td align="right">3.252</td>
    <td align="right">2.964</td>
    <td align="right">2.708</td>
    <td align="right">2.484</td>
    <td align="right">2.284</td>
    <td align="right">2.107</td>
    <td align="right">1.949</td>
    <td align="right">1.806</td>
    <td align="right">1.679</td>
    <td align="right">1.559</td>
    <td align="right">1.451</td>
    <td align="right">1.350</td>
    <td align="right">1.258</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">SPACE5-1</td>
    <td align="right">F5-1</td>
    <td align="right">-217.494</td>
    <td align="right">17.187</td>
    <td align="right">15.657</td>
    <td align="right">14.284</td>
    <td align="right">12.086</td>
    <td align="right">10.288</td>
    <td align="right">8.827</td>
    <td align="right">8.012</td>
    <td align="right">6.894</td>
    <td align="right">5.573</td>
    <td align="right">4.813</td>
    <td align="right">3.910</td>
    <td align="right">3.607</td>
    <td align="right">3.173</td>
    <td align="right">2.778</td>
    <td align="right">2.432</td>
    <td align="right">2.132</td>
    <td align="right">1.874</td>
    <td align="right">1.653</td>
    <td align="right">1.462</td>
    <td align="right">1.297</td>
    <td align="right">1.154</td>
    <td align="right">1.030</td>
    <td align="right">0.922</td>
    <td align="right">0.827</td>
    <td align="right">0.745</td>
    <td align="right">0.673</td>
    <td align="right">0.610</td>
    <td align="right">0.554</td>
    <td align="right">0.505</td>
    <td align="right">0.461</td>
    <td align="right">0.423</td>
    <td align="right">0.388</td>
    <td align="right">0.357</td>
    <td align="right">0.328</td>
    <td align="right">0.303</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SPACE5-1</td>
    <td align="right">C5-1</td>
    <td align="right">-287.504</td>
    <td align="right">43.916</td>
    <td align="right">35.858</td>
    <td align="right">27.174</td>
    <td align="right">23.045</td>
    <td align="right">19.329</td>
    <td align="right">16.509</td>
    <td align="right">13.194</td>
    <td align="right">10.946</td>
    <td align="right">10.162</td>
    <td align="right">9.158</td>
    <td align="right">9.168</td>
    <td align="right">7.793</td>
    <td align="right">7.171</td>
    <td align="right">6.748</td>
    <td align="right">6.241</td>
    <td align="right">5.706</td>
    <td align="right">5.248</td>
    <td align="right">4.857</td>
    <td align="right">4.509</td>
    <td align="right">4.186</td>
    <td align="right">3.897</td>
    <td align="right">3.631</td>
    <td align="right">3.387</td>
    <td align="right">3.163</td>
    <td align="right">2.956</td>
    <td align="right">2.771</td>
    <td align="right">2.592</td>
    <td align="right">2.436</td>
    <td align="right">2.285</td>
    <td align="right">2.144</td>
    <td align="right">2.020</td>
    <td align="right">1.892</td>
    <td align="right">1.777</td>
    <td align="right">1.667</td>
    <td align="right">1.567</td>
  </tr>
</table>
<br><br>
<b>Radiant to Convective Decay Curves for Heating</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Radiant to Convective Decay Curves for Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Surface Name</td>
    <td align="right">Time 1</td>
    <td align="right">2</td>
    <td align="right">3</td>
    <td align="right">4</td>
    <td align="right">5</td>
    <td align="right">6</td>
    <td align="right">7</td>
    <td align="right">8</td>
    <td align="right">9</td>
    <td align="right">10</td>
    <td align="right">11</td>
    <td align="right">12</td>
    <td align="right">13</td>
    <td align="right">14</td>
    <td align="right">15</td>
    <td align="right">16</td>
    <td align="right">17</td>
    <td align="right">18</td>
    <td align="right">19</td>
    <td align="right">20</td>
    <td align="right">21</td>
    <td align="right">22</td>
    <td align="right">23</td>
    <td align="right">24</td>
    <td align="right">25</td>
    <td align="right">26</td>
    <td align="right">27</td>
    <td align="right">28</td>
    <td align="right">29</td>
    <td align="right">30</td>
    <td align="right">31</td>
    <td align="right">32</td>
    <td align="right">33</td>
    <td align="right">34</td>
    <td align="right">35</td>
    <td align="right">36</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PF</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PR</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PB</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">PLENUM-1</td>
    <td align="right">WALL-1PL</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C1-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C2-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C3-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C4-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">PLENUM-1</td>
    <td align="right">C5-1P</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">PLENUM-1</td>
    <td align="right">TOP-1</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">SPACE1-1</td>
    <td align="right">FRONT-1</td>
    <td align="right">-245.243</td>
    <td align="right">-245.294</td>
    <td align="right">-245.329</td>
    <td align="right">-245.353</td>
    <td align="right">-245.369</td>
    <td align="right">-245.380</td>
    <td align="right">-245.388</td>
    <td align="right">-245.393</td>
    <td align="right">-245.397</td>
    <td align="right">-245.400</td>
    <td align="right">-245.403</td>
    <td align="right">-245.405</td>
    <td align="right">-245.406</td>
    <td align="right">-245.407</td>
    <td align="right">-245.408</td>
    <td align="right">-245.409</td>
    <td align="right">-245.410</td>
    <td align="right">-245.410</td>
    <td align="right">-245.411</td>
    <td align="right">-245.411</td>
    <td align="right">-245.412</td>
    <td align="right">-245.412</td>
    <td align="right">-245.413</td>
    <td align="right">-245.413</td>
    <td align="right">-245.413</td>
    <td align="right">-245.413</td>
    <td align="right">-245.414</td>
    <td align="right">-245.414</td>
    <td align="right">-245.414</td>
    <td align="right">-245.414</td>
    <td align="right">-245.414</td>
    <td align="right">-245.415</td>
    <td align="right">-245.415</td>
    <td align="right">-245.415</td>
    <td align="right">-245.415</td>
    <td align="right">-245.415</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">SPACE1-1</td>
    <td align="right">WF-1</td>
    <td align="right">-402.677</td>
    <td align="right">-402.840</td>
    <td align="right">-402.870</td>
    <td align="right">-402.882</td>
    <td align="right">-402.889</td>
    <td align="right">-402.893</td>
    <td align="right">-402.897</td>
    <td align="right">-402.899</td>
    <td align="right">-402.901</td>
    <td align="right">-402.902</td>
    <td align="right">-402.904</td>
    <td align="right">-402.905</td>
    <td align="right">-402.905</td>
    <td align="right">-402.906</td>
    <td align="right">-402.907</td>
    <td align="right">-402.907</td>
    <td align="right">-402.907</td>
    <td align="right">-402.908</td>
    <td align="right">-402.908</td>
    <td align="right">-402.908</td>
    <td align="right">-402.909</td>
    <td align="right">-402.909</td>
    <td align="right">-402.909</td>
    <td align="right">-402.909</td>
    <td align="right">-402.910</td>
    <td align="right">-402.910</td>
    <td align="right">-402.910</td>
    <td align="right">-402.910</td>
    <td align="right">-402.910</td>
    <td align="right">-402.910</td>
    <td align="right">-402.911</td>
    <td align="right">-402.911</td>
    <td align="right">-402.911</td>
    <td align="right">-402.911</td>
    <td align="right">-402.911</td>
    <td align="right">-402.911</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">SPACE1-1</td>
    <td align="right">DF-1</td>
    <td align="right">-561.538</td>
    <td align="right">-561.581</td>
    <td align="right">-561.602</td>
    <td align="right">-561.613</td>
    <td align="right">-561.618</td>
    <td align="right">-561.622</td>
    <td align="right">-561.624</td>
    <td align="right">-561.625</td>
    <td align="right">-561.627</td>
    <td align="right">-561.627</td>
    <td align="right">-561.628</td>
    <td align="right">-561.629</td>
    <td align="right">-561.629</td>
    <td align="right">-561.630</td>
    <td align="right">-561.630</td>
    <td align="right">-561.630</td>
    <td align="right">-561.630</td>
    <td align="right">-561.631</td>
    <td align="right">-561.631</td>
    <td align="right">-561.631</td>
    <td align="right">-561.631</td>
    <td align="right">-561.631</td>
    <td align="right">-561.631</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.632</td>
    <td align="right">-561.633</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB12</td>
    <td align="right">-221.755</td>
    <td align="right">-221.798</td>
    <td align="right">-221.824</td>
    <td align="right">-221.844</td>
    <td align="right">-221.859</td>
    <td align="right">-221.871</td>
    <td align="right">-221.879</td>
    <td align="right">-221.886</td>
    <td align="right">-221.891</td>
    <td align="right">-221.895</td>
    <td align="right">-221.898</td>
    <td align="right">-221.900</td>
    <td align="right">-221.902</td>
    <td align="right">-221.903</td>
    <td align="right">-221.904</td>
    <td align="right">-221.905</td>
    <td align="right">-221.906</td>
    <td align="right">-221.907</td>
    <td align="right">-221.907</td>
    <td align="right">-221.908</td>
    <td align="right">-221.908</td>
    <td align="right">-221.909</td>
    <td align="right">-221.909</td>
    <td align="right">-221.909</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.912</td>
    <td align="right">-221.912</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB14</td>
    <td align="right">-221.755</td>
    <td align="right">-221.798</td>
    <td align="right">-221.824</td>
    <td align="right">-221.844</td>
    <td align="right">-221.859</td>
    <td align="right">-221.871</td>
    <td align="right">-221.879</td>
    <td align="right">-221.886</td>
    <td align="right">-221.891</td>
    <td align="right">-221.895</td>
    <td align="right">-221.898</td>
    <td align="right">-221.900</td>
    <td align="right">-221.902</td>
    <td align="right">-221.903</td>
    <td align="right">-221.904</td>
    <td align="right">-221.905</td>
    <td align="right">-221.906</td>
    <td align="right">-221.907</td>
    <td align="right">-221.907</td>
    <td align="right">-221.908</td>
    <td align="right">-221.908</td>
    <td align="right">-221.909</td>
    <td align="right">-221.909</td>
    <td align="right">-221.909</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.910</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.911</td>
    <td align="right">-221.912</td>
    <td align="right">-221.912</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">SPACE1-1</td>
    <td align="right">SB15</td>
    <td align="right">-234.967</td>
    <td align="right">-235.003</td>
    <td align="right">-235.029</td>
    <td align="right">-235.051</td>
    <td align="right">-235.068</td>
    <td align="right">-235.080</td>
    <td align="right">-235.090</td>
    <td align="right">-235.097</td>
    <td align="right">-235.102</td>
    <td align="right">-235.105</td>
    <td align="right">-235.108</td>
    <td align="right">-235.111</td>
    <td align="right">-235.112</td>
    <td align="right">-235.114</td>
    <td align="right">-235.115</td>
    <td align="right">-235.116</td>
    <td align="right">-235.117</td>
    <td align="right">-235.117</td>
    <td align="right">-235.118</td>
    <td align="right">-235.119</td>
    <td align="right">-235.119</td>
    <td align="right">-235.119</td>
    <td align="right">-235.120</td>
    <td align="right">-235.120</td>
    <td align="right">-235.121</td>
    <td align="right">-235.121</td>
    <td align="right">-235.121</td>
    <td align="right">-235.121</td>
    <td align="right">-235.122</td>
    <td align="right">-235.122</td>
    <td align="right">-235.122</td>
    <td align="right">-235.122</td>
    <td align="right">-235.122</td>
    <td align="right">-235.123</td>
    <td align="right">-235.123</td>
    <td align="right">-235.123</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">SPACE1-1</td>
    <td align="right">F1-1</td>
    <td align="right">-170.036</td>
    <td align="right">-170.041</td>
    <td align="right">-170.043</td>
    <td align="right">-170.044</td>
    <td align="right">-170.045</td>
    <td align="right">-170.046</td>
    <td align="right">-170.047</td>
    <td align="right">-170.048</td>
    <td align="right">-170.048</td>
    <td align="right">-170.049</td>
    <td align="right">-170.049</td>
    <td align="right">-170.050</td>
    <td align="right">-170.050</td>
    <td align="right">-170.050</td>
    <td align="right">-170.050</td>
    <td align="right">-170.051</td>
    <td align="right">-170.051</td>
    <td align="right">-170.051</td>
    <td align="right">-170.051</td>
    <td align="right">-170.051</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
    <td align="right">-170.052</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">SPACE1-1</td>
    <td align="right">C1-1</td>
    <td align="right">-367.067</td>
    <td align="right">-367.227</td>
    <td align="right">-367.295</td>
    <td align="right">-367.323</td>
    <td align="right">-367.342</td>
    <td align="right">-367.355</td>
    <td align="right">-367.364</td>
    <td align="right">-367.371</td>
    <td align="right">-367.377</td>
    <td align="right">-367.382</td>
    <td align="right">-367.385</td>
    <td align="right">-367.389</td>
    <td align="right">-367.392</td>
    <td align="right">-367.395</td>
    <td align="right">-367.397</td>
    <td align="right">-367.400</td>
    <td align="right">-367.402</td>
    <td align="right">-367.404</td>
    <td align="right">-367.406</td>
    <td align="right">-367.408</td>
    <td align="right">-367.409</td>
    <td align="right">-367.411</td>
    <td align="right">-367.412</td>
    <td align="right">-367.414</td>
    <td align="right">-367.415</td>
    <td align="right">-367.417</td>
    <td align="right">-367.418</td>
    <td align="right">-367.419</td>
    <td align="right">-367.420</td>
    <td align="right">-367.421</td>
    <td align="right">-367.422</td>
    <td align="right">-367.423</td>
    <td align="right">-367.424</td>
    <td align="right">-367.425</td>
    <td align="right">-367.426</td>
    <td align="right">-367.427</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">SPACE2-1</td>
    <td align="right">RIGHT-1</td>
    <td align="right">-259.658</td>
    <td align="right">-259.708</td>
    <td align="right">-259.742</td>
    <td align="right">-259.765</td>
    <td align="right">-259.781</td>
    <td align="right">-259.792</td>
    <td align="right">-259.800</td>
    <td align="right">-259.806</td>
    <td align="right">-259.810</td>
    <td align="right">-259.814</td>
    <td align="right">-259.816</td>
    <td align="right">-259.818</td>
    <td align="right">-259.820</td>
    <td align="right">-259.821</td>
    <td align="right">-259.822</td>
    <td align="right">-259.823</td>
    <td align="right">-259.824</td>
    <td align="right">-259.825</td>
    <td align="right">-259.825</td>
    <td align="right">-259.826</td>
    <td align="right">-259.826</td>
    <td align="right">-259.827</td>
    <td align="right">-259.827</td>
    <td align="right">-259.827</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.830</td>
    <td align="right">-259.830</td>
    <td align="right">-259.830</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">SPACE2-1</td>
    <td align="right">WR-1</td>
    <td align="right">-435.721</td>
    <td align="right">-435.882</td>
    <td align="right">-435.911</td>
    <td align="right">-435.923</td>
    <td align="right">-435.930</td>
    <td align="right">-435.935</td>
    <td align="right">-435.939</td>
    <td align="right">-435.941</td>
    <td align="right">-435.943</td>
    <td align="right">-435.945</td>
    <td align="right">-435.946</td>
    <td align="right">-435.947</td>
    <td align="right">-435.948</td>
    <td align="right">-435.949</td>
    <td align="right">-435.950</td>
    <td align="right">-435.950</td>
    <td align="right">-435.951</td>
    <td align="right">-435.951</td>
    <td align="right">-435.951</td>
    <td align="right">-435.952</td>
    <td align="right">-435.952</td>
    <td align="right">-435.952</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB21</td>
    <td align="right">-238.162</td>
    <td align="right">-238.200</td>
    <td align="right">-238.225</td>
    <td align="right">-238.245</td>
    <td align="right">-238.261</td>
    <td align="right">-238.274</td>
    <td align="right">-238.283</td>
    <td align="right">-238.290</td>
    <td align="right">-238.296</td>
    <td align="right">-238.300</td>
    <td align="right">-238.303</td>
    <td align="right">-238.306</td>
    <td align="right">-238.308</td>
    <td align="right">-238.309</td>
    <td align="right">-238.310</td>
    <td align="right">-238.311</td>
    <td align="right">-238.312</td>
    <td align="right">-238.313</td>
    <td align="right">-238.314</td>
    <td align="right">-238.314</td>
    <td align="right">-238.315</td>
    <td align="right">-238.315</td>
    <td align="right">-238.316</td>
    <td align="right">-238.316</td>
    <td align="right">-238.316</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.319</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB23</td>
    <td align="right">-237.674</td>
    <td align="right">-237.712</td>
    <td align="right">-237.737</td>
    <td align="right">-237.757</td>
    <td align="right">-237.773</td>
    <td align="right">-237.786</td>
    <td align="right">-237.795</td>
    <td align="right">-237.802</td>
    <td align="right">-237.807</td>
    <td align="right">-237.812</td>
    <td align="right">-237.815</td>
    <td align="right">-237.817</td>
    <td align="right">-237.819</td>
    <td align="right">-237.821</td>
    <td align="right">-237.822</td>
    <td align="right">-237.823</td>
    <td align="right">-237.824</td>
    <td align="right">-237.825</td>
    <td align="right">-237.825</td>
    <td align="right">-237.826</td>
    <td align="right">-237.827</td>
    <td align="right">-237.827</td>
    <td align="right">-237.827</td>
    <td align="right">-237.828</td>
    <td align="right">-237.828</td>
    <td align="right">-237.828</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">SPACE2-1</td>
    <td align="right">SB25</td>
    <td align="right">-244.844</td>
    <td align="right">-244.875</td>
    <td align="right">-244.900</td>
    <td align="right">-244.922</td>
    <td align="right">-244.940</td>
    <td align="right">-244.953</td>
    <td align="right">-244.963</td>
    <td align="right">-244.971</td>
    <td align="right">-244.976</td>
    <td align="right">-244.980</td>
    <td align="right">-244.984</td>
    <td align="right">-244.986</td>
    <td align="right">-244.988</td>
    <td align="right">-244.990</td>
    <td align="right">-244.991</td>
    <td align="right">-244.992</td>
    <td align="right">-244.993</td>
    <td align="right">-244.994</td>
    <td align="right">-244.995</td>
    <td align="right">-244.995</td>
    <td align="right">-244.996</td>
    <td align="right">-244.996</td>
    <td align="right">-244.996</td>
    <td align="right">-244.997</td>
    <td align="right">-244.997</td>
    <td align="right">-244.997</td>
    <td align="right">-244.998</td>
    <td align="right">-244.998</td>
    <td align="right">-244.998</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-245.000</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">SPACE2-1</td>
    <td align="right">F2-1</td>
    <td align="right">-185.897</td>
    <td align="right">-185.903</td>
    <td align="right">-185.905</td>
    <td align="right">-185.906</td>
    <td align="right">-185.907</td>
    <td align="right">-185.908</td>
    <td align="right">-185.909</td>
    <td align="right">-185.909</td>
    <td align="right">-185.910</td>
    <td align="right">-185.910</td>
    <td align="right">-185.911</td>
    <td align="right">-185.911</td>
    <td align="right">-185.912</td>
    <td align="right">-185.912</td>
    <td align="right">-185.912</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">SPACE2-1</td>
    <td align="right">C2-1</td>
    <td align="right">-384.019</td>
    <td align="right">-384.163</td>
    <td align="right">-384.234</td>
    <td align="right">-384.263</td>
    <td align="right">-384.283</td>
    <td align="right">-384.297</td>
    <td align="right">-384.307</td>
    <td align="right">-384.315</td>
    <td align="right">-384.321</td>
    <td align="right">-384.326</td>
    <td align="right">-384.331</td>
    <td align="right">-384.335</td>
    <td align="right">-384.338</td>
    <td align="right">-384.341</td>
    <td align="right">-384.344</td>
    <td align="right">-384.346</td>
    <td align="right">-384.349</td>
    <td align="right">-384.351</td>
    <td align="right">-384.353</td>
    <td align="right">-384.355</td>
    <td align="right">-384.357</td>
    <td align="right">-384.359</td>
    <td align="right">-384.361</td>
    <td align="right">-384.362</td>
    <td align="right">-384.364</td>
    <td align="right">-384.365</td>
    <td align="right">-384.366</td>
    <td align="right">-384.368</td>
    <td align="right">-384.369</td>
    <td align="right">-384.370</td>
    <td align="right">-384.371</td>
    <td align="right">-384.373</td>
    <td align="right">-384.374</td>
    <td align="right">-384.375</td>
    <td align="right">-384.376</td>
    <td align="right">-384.377</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">SPACE3-1</td>
    <td align="right">BACK-1</td>
    <td align="right">-246.626</td>
    <td align="right">-246.677</td>
    <td align="right">-246.711</td>
    <td align="right">-246.735</td>
    <td align="right">-246.751</td>
    <td align="right">-246.762</td>
    <td align="right">-246.770</td>
    <td align="right">-246.776</td>
    <td align="right">-246.780</td>
    <td align="right">-246.783</td>
    <td align="right">-246.785</td>
    <td align="right">-246.787</td>
    <td align="right">-246.788</td>
    <td align="right">-246.790</td>
    <td align="right">-246.791</td>
    <td align="right">-246.791</td>
    <td align="right">-246.792</td>
    <td align="right">-246.793</td>
    <td align="right">-246.793</td>
    <td align="right">-246.794</td>
    <td align="right">-246.794</td>
    <td align="right">-246.795</td>
    <td align="right">-246.795</td>
    <td align="right">-246.795</td>
    <td align="right">-246.796</td>
    <td align="right">-246.796</td>
    <td align="right">-246.796</td>
    <td align="right">-246.796</td>
    <td align="right">-246.797</td>
    <td align="right">-246.797</td>
    <td align="right">-246.797</td>
    <td align="right">-246.797</td>
    <td align="right">-246.797</td>
    <td align="right">-246.798</td>
    <td align="right">-246.798</td>
    <td align="right">-246.798</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">SPACE3-1</td>
    <td align="right">WB-1</td>
    <td align="right">-406.271</td>
    <td align="right">-406.434</td>
    <td align="right">-406.464</td>
    <td align="right">-406.476</td>
    <td align="right">-406.483</td>
    <td align="right">-406.487</td>
    <td align="right">-406.491</td>
    <td align="right">-406.493</td>
    <td align="right">-406.495</td>
    <td align="right">-406.497</td>
    <td align="right">-406.498</td>
    <td align="right">-406.499</td>
    <td align="right">-406.500</td>
    <td align="right">-406.500</td>
    <td align="right">-406.501</td>
    <td align="right">-406.501</td>
    <td align="right">-406.502</td>
    <td align="right">-406.502</td>
    <td align="right">-406.502</td>
    <td align="right">-406.503</td>
    <td align="right">-406.503</td>
    <td align="right">-406.503</td>
    <td align="right">-406.503</td>
    <td align="right">-406.504</td>
    <td align="right">-406.504</td>
    <td align="right">-406.504</td>
    <td align="right">-406.504</td>
    <td align="right">-406.504</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
    <td align="right">-406.505</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">SPACE3-1</td>
    <td align="right">DB-1</td>
    <td align="right">-567.554</td>
    <td align="right">-567.596</td>
    <td align="right">-567.617</td>
    <td align="right">-567.628</td>
    <td align="right">-567.634</td>
    <td align="right">-567.637</td>
    <td align="right">-567.639</td>
    <td align="right">-567.641</td>
    <td align="right">-567.642</td>
    <td align="right">-567.643</td>
    <td align="right">-567.644</td>
    <td align="right">-567.644</td>
    <td align="right">-567.645</td>
    <td align="right">-567.645</td>
    <td align="right">-567.645</td>
    <td align="right">-567.646</td>
    <td align="right">-567.646</td>
    <td align="right">-567.646</td>
    <td align="right">-567.646</td>
    <td align="right">-567.646</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.647</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
    <td align="right">-567.648</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB32</td>
    <td align="right">-222.795</td>
    <td align="right">-222.837</td>
    <td align="right">-222.863</td>
    <td align="right">-222.883</td>
    <td align="right">-222.898</td>
    <td align="right">-222.910</td>
    <td align="right">-222.919</td>
    <td align="right">-222.925</td>
    <td align="right">-222.930</td>
    <td align="right">-222.934</td>
    <td align="right">-222.937</td>
    <td align="right">-222.939</td>
    <td align="right">-222.941</td>
    <td align="right">-222.942</td>
    <td align="right">-222.944</td>
    <td align="right">-222.945</td>
    <td align="right">-222.945</td>
    <td align="right">-222.946</td>
    <td align="right">-222.947</td>
    <td align="right">-222.947</td>
    <td align="right">-222.948</td>
    <td align="right">-222.948</td>
    <td align="right">-222.948</td>
    <td align="right">-222.949</td>
    <td align="right">-222.949</td>
    <td align="right">-222.949</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB34</td>
    <td align="right">-222.795</td>
    <td align="right">-222.837</td>
    <td align="right">-222.863</td>
    <td align="right">-222.883</td>
    <td align="right">-222.898</td>
    <td align="right">-222.910</td>
    <td align="right">-222.919</td>
    <td align="right">-222.925</td>
    <td align="right">-222.930</td>
    <td align="right">-222.934</td>
    <td align="right">-222.937</td>
    <td align="right">-222.939</td>
    <td align="right">-222.941</td>
    <td align="right">-222.942</td>
    <td align="right">-222.944</td>
    <td align="right">-222.945</td>
    <td align="right">-222.945</td>
    <td align="right">-222.946</td>
    <td align="right">-222.947</td>
    <td align="right">-222.947</td>
    <td align="right">-222.948</td>
    <td align="right">-222.948</td>
    <td align="right">-222.948</td>
    <td align="right">-222.949</td>
    <td align="right">-222.949</td>
    <td align="right">-222.949</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.950</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
    <td align="right">-222.951</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">SPACE3-1</td>
    <td align="right">SB35</td>
    <td align="right">-236.283</td>
    <td align="right">-236.319</td>
    <td align="right">-236.345</td>
    <td align="right">-236.367</td>
    <td align="right">-236.384</td>
    <td align="right">-236.397</td>
    <td align="right">-236.406</td>
    <td align="right">-236.413</td>
    <td align="right">-236.418</td>
    <td align="right">-236.422</td>
    <td align="right">-236.425</td>
    <td align="right">-236.427</td>
    <td align="right">-236.429</td>
    <td align="right">-236.430</td>
    <td align="right">-236.431</td>
    <td align="right">-236.432</td>
    <td align="right">-236.433</td>
    <td align="right">-236.434</td>
    <td align="right">-236.435</td>
    <td align="right">-236.435</td>
    <td align="right">-236.436</td>
    <td align="right">-236.436</td>
    <td align="right">-236.436</td>
    <td align="right">-236.437</td>
    <td align="right">-236.437</td>
    <td align="right">-236.437</td>
    <td align="right">-236.438</td>
    <td align="right">-236.438</td>
    <td align="right">-236.438</td>
    <td align="right">-236.438</td>
    <td align="right">-236.439</td>
    <td align="right">-236.439</td>
    <td align="right">-236.439</td>
    <td align="right">-236.439</td>
    <td align="right">-236.439</td>
    <td align="right">-236.439</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">SPACE3-1</td>
    <td align="right">F3-1</td>
    <td align="right">-171.874</td>
    <td align="right">-171.880</td>
    <td align="right">-171.882</td>
    <td align="right">-171.883</td>
    <td align="right">-171.884</td>
    <td align="right">-171.885</td>
    <td align="right">-171.886</td>
    <td align="right">-171.887</td>
    <td align="right">-171.887</td>
    <td align="right">-171.888</td>
    <td align="right">-171.888</td>
    <td align="right">-171.889</td>
    <td align="right">-171.889</td>
    <td align="right">-171.889</td>
    <td align="right">-171.889</td>
    <td align="right">-171.890</td>
    <td align="right">-171.890</td>
    <td align="right">-171.890</td>
    <td align="right">-171.890</td>
    <td align="right">-171.890</td>
    <td align="right">-171.890</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
    <td align="right">-171.891</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">SPACE3-1</td>
    <td align="right">C3-1</td>
    <td align="right">-368.324</td>
    <td align="right">-368.482</td>
    <td align="right">-368.550</td>
    <td align="right">-368.579</td>
    <td align="right">-368.598</td>
    <td align="right">-368.612</td>
    <td align="right">-368.621</td>
    <td align="right">-368.628</td>
    <td align="right">-368.633</td>
    <td align="right">-368.638</td>
    <td align="right">-368.642</td>
    <td align="right">-368.646</td>
    <td align="right">-368.649</td>
    <td align="right">-368.652</td>
    <td align="right">-368.654</td>
    <td align="right">-368.657</td>
    <td align="right">-368.659</td>
    <td align="right">-368.661</td>
    <td align="right">-368.663</td>
    <td align="right">-368.665</td>
    <td align="right">-368.666</td>
    <td align="right">-368.668</td>
    <td align="right">-368.669</td>
    <td align="right">-368.671</td>
    <td align="right">-368.672</td>
    <td align="right">-368.674</td>
    <td align="right">-368.675</td>
    <td align="right">-368.676</td>
    <td align="right">-368.677</td>
    <td align="right">-368.678</td>
    <td align="right">-368.680</td>
    <td align="right">-368.681</td>
    <td align="right">-368.682</td>
    <td align="right">-368.682</td>
    <td align="right">-368.683</td>
    <td align="right">-368.684</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">SPACE4-1</td>
    <td align="right">LEFT-1</td>
    <td align="right">-259.658</td>
    <td align="right">-259.708</td>
    <td align="right">-259.742</td>
    <td align="right">-259.765</td>
    <td align="right">-259.781</td>
    <td align="right">-259.792</td>
    <td align="right">-259.800</td>
    <td align="right">-259.806</td>
    <td align="right">-259.810</td>
    <td align="right">-259.814</td>
    <td align="right">-259.816</td>
    <td align="right">-259.818</td>
    <td align="right">-259.820</td>
    <td align="right">-259.821</td>
    <td align="right">-259.822</td>
    <td align="right">-259.823</td>
    <td align="right">-259.824</td>
    <td align="right">-259.825</td>
    <td align="right">-259.825</td>
    <td align="right">-259.826</td>
    <td align="right">-259.826</td>
    <td align="right">-259.827</td>
    <td align="right">-259.827</td>
    <td align="right">-259.827</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.828</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.829</td>
    <td align="right">-259.830</td>
    <td align="right">-259.830</td>
    <td align="right">-259.830</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">SPACE4-1</td>
    <td align="right">WL-1</td>
    <td align="right">-435.721</td>
    <td align="right">-435.882</td>
    <td align="right">-435.911</td>
    <td align="right">-435.923</td>
    <td align="right">-435.930</td>
    <td align="right">-435.935</td>
    <td align="right">-435.939</td>
    <td align="right">-435.941</td>
    <td align="right">-435.943</td>
    <td align="right">-435.945</td>
    <td align="right">-435.946</td>
    <td align="right">-435.947</td>
    <td align="right">-435.948</td>
    <td align="right">-435.949</td>
    <td align="right">-435.950</td>
    <td align="right">-435.950</td>
    <td align="right">-435.951</td>
    <td align="right">-435.951</td>
    <td align="right">-435.951</td>
    <td align="right">-435.952</td>
    <td align="right">-435.952</td>
    <td align="right">-435.952</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.953</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
    <td align="right">-435.954</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB41</td>
    <td align="right">-238.162</td>
    <td align="right">-238.200</td>
    <td align="right">-238.225</td>
    <td align="right">-238.245</td>
    <td align="right">-238.261</td>
    <td align="right">-238.274</td>
    <td align="right">-238.283</td>
    <td align="right">-238.290</td>
    <td align="right">-238.296</td>
    <td align="right">-238.300</td>
    <td align="right">-238.303</td>
    <td align="right">-238.306</td>
    <td align="right">-238.308</td>
    <td align="right">-238.309</td>
    <td align="right">-238.310</td>
    <td align="right">-238.311</td>
    <td align="right">-238.312</td>
    <td align="right">-238.313</td>
    <td align="right">-238.314</td>
    <td align="right">-238.314</td>
    <td align="right">-238.315</td>
    <td align="right">-238.315</td>
    <td align="right">-238.316</td>
    <td align="right">-238.316</td>
    <td align="right">-238.316</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.317</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.318</td>
    <td align="right">-238.319</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB43</td>
    <td align="right">-237.674</td>
    <td align="right">-237.712</td>
    <td align="right">-237.737</td>
    <td align="right">-237.757</td>
    <td align="right">-237.773</td>
    <td align="right">-237.786</td>
    <td align="right">-237.795</td>
    <td align="right">-237.802</td>
    <td align="right">-237.807</td>
    <td align="right">-237.812</td>
    <td align="right">-237.815</td>
    <td align="right">-237.817</td>
    <td align="right">-237.819</td>
    <td align="right">-237.821</td>
    <td align="right">-237.822</td>
    <td align="right">-237.823</td>
    <td align="right">-237.824</td>
    <td align="right">-237.825</td>
    <td align="right">-237.825</td>
    <td align="right">-237.826</td>
    <td align="right">-237.827</td>
    <td align="right">-237.827</td>
    <td align="right">-237.827</td>
    <td align="right">-237.828</td>
    <td align="right">-237.828</td>
    <td align="right">-237.828</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.829</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
    <td align="right">-237.830</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">SPACE4-1</td>
    <td align="right">SB45</td>
    <td align="right">-244.844</td>
    <td align="right">-244.875</td>
    <td align="right">-244.900</td>
    <td align="right">-244.922</td>
    <td align="right">-244.940</td>
    <td align="right">-244.953</td>
    <td align="right">-244.963</td>
    <td align="right">-244.971</td>
    <td align="right">-244.976</td>
    <td align="right">-244.980</td>
    <td align="right">-244.984</td>
    <td align="right">-244.986</td>
    <td align="right">-244.988</td>
    <td align="right">-244.990</td>
    <td align="right">-244.991</td>
    <td align="right">-244.992</td>
    <td align="right">-244.993</td>
    <td align="right">-244.994</td>
    <td align="right">-244.995</td>
    <td align="right">-244.995</td>
    <td align="right">-244.996</td>
    <td align="right">-244.996</td>
    <td align="right">-244.996</td>
    <td align="right">-244.997</td>
    <td align="right">-244.997</td>
    <td align="right">-244.997</td>
    <td align="right">-244.998</td>
    <td align="right">-244.998</td>
    <td align="right">-244.998</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-244.999</td>
    <td align="right">-245.000</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">SPACE4-1</td>
    <td align="right">F4-1</td>
    <td align="right">-185.897</td>
    <td align="right">-185.903</td>
    <td align="right">-185.905</td>
    <td align="right">-185.906</td>
    <td align="right">-185.907</td>
    <td align="right">-185.908</td>
    <td align="right">-185.909</td>
    <td align="right">-185.909</td>
    <td align="right">-185.910</td>
    <td align="right">-185.910</td>
    <td align="right">-185.911</td>
    <td align="right">-185.911</td>
    <td align="right">-185.912</td>
    <td align="right">-185.912</td>
    <td align="right">-185.912</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.913</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
    <td align="right">-185.914</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">SPACE4-1</td>
    <td align="right">C4-1</td>
    <td align="right">-384.019</td>
    <td align="right">-384.163</td>
    <td align="right">-384.234</td>
    <td align="right">-384.263</td>
    <td align="right">-384.283</td>
    <td align="right">-384.297</td>
    <td align="right">-384.307</td>
    <td align="right">-384.315</td>
    <td align="right">-384.321</td>
    <td align="right">-384.326</td>
    <td align="right">-384.331</td>
    <td align="right">-384.335</td>
    <td align="right">-384.338</td>
    <td align="right">-384.341</td>
    <td align="right">-384.344</td>
    <td align="right">-384.346</td>
    <td align="right">-384.349</td>
    <td align="right">-384.351</td>
    <td align="right">-384.353</td>
    <td align="right">-384.355</td>
    <td align="right">-384.357</td>
    <td align="right">-384.359</td>
    <td align="right">-384.361</td>
    <td align="right">-384.362</td>
    <td align="right">-384.364</td>
    <td align="right">-384.365</td>
    <td align="right">-384.366</td>
    <td align="right">-384.368</td>
    <td align="right">-384.369</td>
    <td align="right">-384.370</td>
    <td align="right">-384.371</td>
    <td align="right">-384.373</td>
    <td align="right">-384.374</td>
    <td align="right">-384.375</td>
    <td align="right">-384.376</td>
    <td align="right">-384.377</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB51</td>
    <td align="right">-189.515</td>
    <td align="right">-189.564</td>
    <td align="right">-189.593</td>
    <td align="right">-189.613</td>
    <td align="right">-189.627</td>
    <td align="right">-189.637</td>
    <td align="right">-189.645</td>
    <td align="right">-189.650</td>
    <td align="right">-189.654</td>
    <td align="right">-189.657</td>
    <td align="right">-189.659</td>
    <td align="right">-189.661</td>
    <td align="right">-189.663</td>
    <td align="right">-189.664</td>
    <td align="right">-189.665</td>
    <td align="right">-189.666</td>
    <td align="right">-189.666</td>
    <td align="right">-189.667</td>
    <td align="right">-189.667</td>
    <td align="right">-189.668</td>
    <td align="right">-189.668</td>
    <td align="right">-189.669</td>
    <td align="right">-189.669</td>
    <td align="right">-189.669</td>
    <td align="right">-189.669</td>
    <td align="right">-189.670</td>
    <td align="right">-189.670</td>
    <td align="right">-189.670</td>
    <td align="right">-189.670</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
    <td align="right">-189.671</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB52</td>
    <td align="right">-184.643</td>
    <td align="right">-184.693</td>
    <td align="right">-184.722</td>
    <td align="right">-184.742</td>
    <td align="right">-184.756</td>
    <td align="right">-184.766</td>
    <td align="right">-184.773</td>
    <td align="right">-184.778</td>
    <td align="right">-184.782</td>
    <td align="right">-184.785</td>
    <td align="right">-184.788</td>
    <td align="right">-184.790</td>
    <td align="right">-184.791</td>
    <td align="right">-184.792</td>
    <td align="right">-184.793</td>
    <td align="right">-184.794</td>
    <td align="right">-184.795</td>
    <td align="right">-184.795</td>
    <td align="right">-184.796</td>
    <td align="right">-184.796</td>
    <td align="right">-184.797</td>
    <td align="right">-184.797</td>
    <td align="right">-184.797</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.800</td>
    <td align="right">-184.800</td>
    <td align="right">-184.800</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB53</td>
    <td align="right">-189.229</td>
    <td align="right">-189.277</td>
    <td align="right">-189.307</td>
    <td align="right">-189.327</td>
    <td align="right">-189.341</td>
    <td align="right">-189.351</td>
    <td align="right">-189.359</td>
    <td align="right">-189.364</td>
    <td align="right">-189.368</td>
    <td align="right">-189.371</td>
    <td align="right">-189.373</td>
    <td align="right">-189.375</td>
    <td align="right">-189.377</td>
    <td align="right">-189.378</td>
    <td align="right">-189.379</td>
    <td align="right">-189.379</td>
    <td align="right">-189.380</td>
    <td align="right">-189.381</td>
    <td align="right">-189.381</td>
    <td align="right">-189.382</td>
    <td align="right">-189.382</td>
    <td align="right">-189.382</td>
    <td align="right">-189.383</td>
    <td align="right">-189.383</td>
    <td align="right">-189.383</td>
    <td align="right">-189.384</td>
    <td align="right">-189.384</td>
    <td align="right">-189.384</td>
    <td align="right">-189.384</td>
    <td align="right">-189.384</td>
    <td align="right">-189.385</td>
    <td align="right">-189.385</td>
    <td align="right">-189.385</td>
    <td align="right">-189.385</td>
    <td align="right">-189.385</td>
    <td align="right">-189.385</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">SPACE5-1</td>
    <td align="right">SB54</td>
    <td align="right">-184.643</td>
    <td align="right">-184.693</td>
    <td align="right">-184.722</td>
    <td align="right">-184.742</td>
    <td align="right">-184.756</td>
    <td align="right">-184.766</td>
    <td align="right">-184.773</td>
    <td align="right">-184.778</td>
    <td align="right">-184.782</td>
    <td align="right">-184.785</td>
    <td align="right">-184.788</td>
    <td align="right">-184.790</td>
    <td align="right">-184.791</td>
    <td align="right">-184.792</td>
    <td align="right">-184.793</td>
    <td align="right">-184.794</td>
    <td align="right">-184.795</td>
    <td align="right">-184.795</td>
    <td align="right">-184.796</td>
    <td align="right">-184.796</td>
    <td align="right">-184.797</td>
    <td align="right">-184.797</td>
    <td align="right">-184.797</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.798</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.799</td>
    <td align="right">-184.800</td>
    <td align="right">-184.800</td>
    <td align="right">-184.800</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">SPACE5-1</td>
    <td align="right">F5-1</td>
    <td align="right">-132.750</td>
    <td align="right">-132.756</td>
    <td align="right">-132.758</td>
    <td align="right">-132.759</td>
    <td align="right">-132.760</td>
    <td align="right">-132.761</td>
    <td align="right">-132.762</td>
    <td align="right">-132.763</td>
    <td align="right">-132.763</td>
    <td align="right">-132.764</td>
    <td align="right">-132.764</td>
    <td align="right">-132.764</td>
    <td align="right">-132.765</td>
    <td align="right">-132.765</td>
    <td align="right">-132.765</td>
    <td align="right">-132.765</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.766</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
    <td align="right">-132.767</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SPACE5-1</td>
    <td align="right">C5-1</td>
    <td align="right">-313.021</td>
    <td align="right">-313.218</td>
    <td align="right">-313.279</td>
    <td align="right">-313.304</td>
    <td align="right">-313.319</td>
    <td align="right">-313.329</td>
    <td align="right">-313.336</td>
    <td align="right">-313.341</td>
    <td align="right">-313.346</td>
    <td align="right">-313.349</td>
    <td align="right">-313.353</td>
    <td align="right">-313.355</td>
    <td align="right">-313.358</td>
    <td align="right">-313.360</td>
    <td align="right">-313.362</td>
    <td align="right">-313.364</td>
    <td align="right">-313.366</td>
    <td align="right">-313.368</td>
    <td align="right">-313.369</td>
    <td align="right">-313.371</td>
    <td align="right">-313.372</td>
    <td align="right">-313.373</td>
    <td align="right">-313.375</td>
    <td align="right">-313.376</td>
    <td align="right">-313.377</td>
    <td align="right">-313.378</td>
    <td align="right">-313.379</td>
    <td align="right">-313.380</td>
    <td align="right">-313.381</td>
    <td align="right">-313.382</td>
    <td align="right">-313.382</td>
    <td align="right">-313.383</td>
    <td align="right">-313.384</td>
    <td align="right">-313.385</td>
    <td align="right">-313.386</td>
    <td align="right">-313.386</td>
  </tr>
</table>
<br><br>
<b>Zone Sizing Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Sizing Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Load Type</td>
    <td align="right">Calc Des Load {W}</td>
    <td align="right">User Des Load {W}</td>
    <td align="right">Calc Des Air Flow Rate {m3/s}</td>
    <td align="right">User Des Air Flow Rate {m3/s}</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time of Peak</td>
    <td align="right">Temperature at Peak {C}</td>
    <td align="right">Humidity Ratio at Peak {kgWater/kgDryAir}</td>
    <td align="right">Floor Area {m2}</td>
    <td align="right"># Occupants</td>
    <td align="right">Calc Outdoor Air Flow Rate {m3/s}</td>
    <td align="right">Calc DOAS Heat Addition Rate {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">SPACE1-1</td>
    <td align="right">Cooling</td>
    <td align="right">3101.17400</td>
    <td align="right">3101.17400</td>
    <td align="right">0.27187</td>
    <td align="right">0.27187</td>
    <td align="right">CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB</td>
    <td align="right">7/21 15:45:00</td>
    <td align="right">31.01850</td>
    <td align="right">1.46154E-002</td>
    <td align="right">99.16000</td>
    <td align="right">16.00000</td>
    <td align="right">6.80038E-002</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SPACE1-1</td>
    <td align="right">Heating</td>
    <td align="right">3252.25691</td>
    <td align="right">3252.25691</td>
    <td align="right">9.58732E-002</td>
    <td align="right">9.58732E-002</td>
    <td align="right">CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB</td>
    <td align="right">1/21 24:00:00</td>
    <td align="right">-17.30000</td>
    <td align="right">8.38927E-004</td>
    <td align="right">99.16000</td>
    <td align="right">16.00000</td>
    <td align="right">6.80038E-002</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">SPACE2-1</td>
    <td align="right">Cooling</td>
    <td align="right">2661.20617</td>
    <td align="right">2661.20617</td>
    <td align="right">0.23332</td>
    <td align="right">0.23332</td>
    <td align="right">CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB</td>
