Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/01  00:15:00,,21.537386690149813,,20.676012906983885,,20.732588302621007,,20.688272696572856,,20.740322880190416,,21.156604717333472,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0916079321696084,-1.0927228069857007,-1.0870969950408318,-1.0915055809899288,-0.9382512596457254,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  00:30:00,,21.441313854675556,,20.64628407879704,,20.69810544011908,,20.656833273977963,,20.704510582273986,,21.122233958962827,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.100318170462327,-1.1026588793689032,-1.0962941566326827,-1.1017663255945793,-0.9469536693103074,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  00:45:00,,21.349431700392834,,20.617566687110273,,20.667521141343922,,20.626719898989215,,20.67289890777831,,21.087609389402395,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1086340592755637,-1.111651311126101,-1.1050196663870018,-1.1110326422574635,-0.9566859969016316,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  01:00:00,17.075,21.262369874567902,13.256823428787362,20.59047271884437,12.904583240346057,20.63868878754604,12.113564549769245,20.598329116973638,12.951809703211044,20.643326267015738,12.07133756007114,21.05541453067021,14.079817979778037,21.397625529946524,0.0,0.0,20.63258409793389,15.840000000000002,0.0,20.684225917907515,6.840000000000001,0.0,20.642538746628418,15.840000000000002,0.0,20.690264659314614,6.840000000000001,0.0,21.105465649092228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.116488446892967,-1.1200589023711562,-1.1132470105743837,-1.1196548758849443,-0.9643122829039115,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,21.491807698673256,0.00972399804580003,13.256823599526026,21.491807698673256,0.0,0.00972399804580003,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,17.075,0.0,0.010977161156531953,11.5,17.075,0.0,0.010977161156531953,4.5,427500.0 
 07/01  01:15:00,,21.179361385450274,,20.564726563110387,,20.611264078884957,,20.57155790062967,,20.61529854787561,,21.025022484476548,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1244153548146893,-1.1284242658309138,-1.1214512528409366,-1.1281967151270096,-0.9726030192251643,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  01:30:00,,21.099847946204314,,20.540083584135655,,20.585305209104618,,20.54615615710843,,20.588809776738696,,20.995980797908892,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1320020796260128,-1.136354065564449,-1.1292489172443014,-1.1362792588132058,-0.980483299386302,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  01:45:00,,21.023559455474675,,20.51644192739158,,20.560694336436395,,20.52192814855128,,20.563735107195857,,20.96827562830559,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.139283151788486,-1.1438915142933976,-1.136694617149079,-1.143949495007847,-0.9879784656116948,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  02:00:00,16.8125,20.950275448124554,13.270370073661203,20.493724576553902,12.91809206400898,20.53723337713117,12.126989205680655,20.498737362259774,12.965323633318103,20.539874009150974,12.084757731685663,20.941949948078065,14.093452290581862,21.063261058813453,0.0,0.0,20.52874416279788,15.840000000000002,0.0,20.573624250389287,6.840000000000001,0.0,20.53459489213729,15.840000000000002,0.0,20.576929360240285,6.840000000000001,0.0,20.982807214692272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1462869867368277,-1.1510886949455896,-1.1438299511308267,-1.1512613988348006,-0.9950952054316975,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,21.14128466542429,0.00972399799026533,13.270370073661203,21.14128466542429,0.0,0.00972399799026533,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,16.8125,0.0,0.010642527234446517,11.5,16.8125,0.0,0.010642527234446517,4.5,427500.0 
 07/01  02:15:00,,20.890677847166785,,20.47193263931059,,20.514863277164835,,20.47656747294942,,20.517159187063978,,20.918079806215893,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1529928628516768,-1.1579399068945737,-1.1506391757991747,-1.1582115569364357,-1.0015172366982659,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  02:30:00,,20.835351726126266,,20.4511227330953,,20.493603558517776,,20.45546214390382,,20.495600913820464,,20.895809736305676,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.159369760923347,-1.1644291371634898,-1.1570965880354585,-1.164786486326846,-1.007596578032273,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  02:45:00,,20.779591291918617,,20.431161303932505,,20.47330088172306,,20.43527685787136,,20.47503889731006,,20.874620704275863,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1655074516955939,-1.1706465054498287,-1.1632944675063537,-1.171078209559523,-1.0133606996214675,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  03:00:00,16.512499999999996,20.72422286186576,13.254896526415209,20.411886100463118,12.902661552497568,20.45378297778895,12.111655222425144,20.41583942391357,12.949887262664115,20.455295623968876,12.069428642323501,20.85433015774088,14.077878541263416,20.807460931769356,0.0,0.0,20.44152569420038,15.840000000000002,0.0,20.483887673798655,6.840000000000001,0.0,20.445786474659542,15.840000000000002,0.0,20.485773655540847,6.840000000000001,0.0,20.885710101134578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.171446265293225,-1.1766358270324302,-1.1692759016879442,-1.177132086987077,-1.0188719408248712,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,20.863974078334056,0.009723997992135094,13.254896526415209,20.863974078334056,0.0,0.009723997992135094,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,16.512499999999996,0.0,0.010448839412941847,11.5,16.512499999999996,0.0,0.010448839412941847,4.5,427500.0 
 07/01  03:15:00,,20.670046070656856,,20.393220000912503,,20.43495210823689,,20.39705927711398,,20.436268908569602,,20.83487867852239,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1771136401786475,-1.1823366770164805,-1.174972238622437,-1.182889232586964,-1.0240551257343198,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  03:30:00,,20.61714801393572,,20.375106958496282,,20.41674268454532,,20.378873660940922,,20.41788922220096,,20.816226196417826,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1826172556489107,-1.187853528799229,-1.1804927551651465,-1.1884550205619455,-1.029019662988609,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  03:45:00,,20.56546057610127,,20.357493759611025,,20.39909665388705,,20.361225500509793,,20.400095091426675,,20.798321719312046,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1879723110126952,-1.193203373304048,-1.185853942694736,-1.193847424170927,-1.033780791253653,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  04:00:00,16.2125,20.51493461149295,13.24909083884919,20.340332575208755,12.896872298462528,20.381960763613634,12.10590187190136,20.344062928300975,12.944095981153685,20.382830330687913,12.063677496911184,20.7811068080552,14.072035419416016,20.591897318046698,0.0,0.0,20.36653832355714,15.840000000000002,0.0,20.408188052570722,6.840000000000001,0.0,20.370305341716417,15.840000000000002,0.0,20.409270888221286,6.840000000000001,0.0,20.807633350576864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.19319245214431,-1.1984016107987037,-1.1910706763133443,-1.1990826884601067,-1.0383548499360302,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,20.6442193806399,0.009723997992075357,13.24909083884919,20.6442193806399,0.0,0.009723997992075357,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,16.2125,0.0,0.010475827587759903,11.5,16.2125,0.0,0.010475827587759903,4.5,427500.0 
 07/01  04:15:00,,20.465589918529997,,20.325456648583643,,20.366590247953106,,20.329039761246598,,20.36734798934304,,20.764532289179982,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1975069689394822,-1.2029051591899826,-1.1954361326217924,-1.2036185730352895,-1.0426585443931016,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  04:30:00,,20.419575095904406,,20.318742692508604,,20.36587438368066,,20.33211456776871,,20.363832438066343,,20.748838488282683,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1986800667823159,-1.2015305626098054,-1.1923467454059387,-1.2034029947892118,-1.0467015937049828,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  04:45:00,,20.37632115504011,,20.318867299861864,,20.376601285864,,20.347773108748292,,20.37047846366237,,20.734546130279288,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1982548408075753,-1.1977253128174217,-1.1870490966291165,-1.2008386350270353,-1.0503263335208786,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  05:00:00,16.1,20.340338131348027,13.258766270593028,20.323359122064815,12.906520454270733,20.39276288631251,12.11548996442048,20.36711422594355,12.953747569869897,20.383965055625023,12.073262149849018,20.72208702731962,14.081773271763957,20.400456075205636,0.0,0.0,20.32160644075473,15.840000000000002,0.0,20.375457200952567,6.840000000000001,0.0,20.344010415926785,15.840000000000002,0.0,20.371405986674194,6.840000000000001,0.0,20.742500983765392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1965590994256121,-1.192473229414669,-1.180979283448209,-1.1962276183022371,-1.0534403789371185,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,20.444105195241868,0.009723997992077169,13.258766270593028,20.444105195241868,0.0,0.009723997992077169,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.010527136160152233,11.5,16.1,0.0,0.010527136160152233,4.5,427500.0 
 07/01  05:15:00,,20.306967079121087,,20.33063812162744,,20.412006378665197,,20.38739512353242,,20.40251460649989,,20.711739822152197,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1942117997490922,-1.1864544496924618,-1.1747063588289557,-1.1903032880205753,-1.0561768321820202,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  05:30:00,,20.27886783512523,,20.34075590661147,,20.43517859204981,,20.410711142547296,,20.425656027231327,,20.70359529815368,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1909454896065828,-1.1791451287788817,-1.1672926817351994,-1.1830068625408168,-1.0583287925861584,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  05:45:00,,20.25984023133834,,20.363751342807266,,20.492393704971256,,20.471750362857318,,20.46942816124106,,20.697648177931043,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1825853266860082,-1.1581788115103435,-1.1442370977576848,-1.167629079296762,-1.0598822517892976,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  06:00:00,16.1,20.25011826333611,13.254896526415209,20.39968294189836,12.902661552497568,20.58497250907103,12.111655222425144,20.5695624365196,12.949887262664115,20.534128354339405,12.069428642323501,20.695242971849382,14.077878541263416,20.273948352230192,0.0,0.0,20.358707078236133,15.840000000000002,0.0,20.481137796189323,6.840000000000001,0.0,20.45985476636416,15.840000000000002,0.0,20.45793178732792,6.840000000000001,0.0,20.702056567521574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1708593118728736,-1.1279295795711166,-1.1121439522041647,-1.1467629509096542,-1.0603691146370307,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134445788059189,8.134445788059189,0.0,0.0,43.270143677949484,0.0,8.134445788059189,0.0,20.29650331923317,0.009723997992077118,13.254896526415209,20.29650331923317,0.0,0.009723997992077118,13.0,81.99999102687784,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.010753050440984634,11.5,16.1,0.0,0.010753050440984634,4.5,427500.0 
 07/01  06:15:00,,20.372510553049615,,21.853582958562434,,21.893484105675434,,21.882068756830222,,21.88063554300833,,21.733382258375226,,,,,,,,,,,,,,,,,,,,,,,,2186.1537850292375,-0.9461922516311595,-0.9137188632952321,-0.8981780623864638,-0.9324029430791655,-0.9058955385863083,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1967538.4065263139 
 07/01  06:30:00,,20.560397900300664,,22.000709514785147,,22.000401240662562,,22.001369224840946,,22.000398892318163,,22.001392801537033,,,,,,,,,,,,,,,,,,,,,,,,2168.679353664565,-0.8733959386410781,-0.8439626860473077,-0.8304376178973298,-0.8620238025957591,-0.8302543354273761,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1951811.4182981085 
 07/01  06:45:00,,20.656676971746514,,22.001717398383995,,22.001857411582368,,22.001901120328316,,22.00153561929108,,22.001230918658067,,,,,,,,,,,,,,,,,,,,,,,,2172.5818789749133,-0.8557292089449916,-0.8181791849250373,-0.8099983408870643,-0.8378163014863914,-0.8238303238311434,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1955323.691077422 
 07/01  07:00:00,16.1,20.739908071452998,12.812226112488604,22.001260613098374,12.487805927722864,22.000175658521233,11.900555307065801,22.001313492853612,12.535993876787098,22.000003057494105,11.871120430155644,22.001899929319052,13.589894110972802,20.582373374137447,575.0063032042816,0.0,21.964317621207485,979.04184560475,0.0,21.973979604110397,299.0190199458635,0.0,21.971663148713272,638.4542379285863,0.0,21.97064327802792,364.4708436542661,0.0,21.934476476972343,1238.546379788691,0.0,0.0,7395.419376440048,3757.068270200248,0.0,2173.02382585155,-0.8429746561543213,-0.798177452907501,-0.794600864863826,-0.8192348727365234,-0.8194105348220145,0.0,22.0,26.0,1693.5667699682729,904.6413840939233,1315.4880180657685,1032.6996874321667,1940.1861463278292,0.0,0.0,3230.0749963454437,1464.4134134604474,359.96136258091065,359.96136258091065,7121.037260958212,8901.296576197763,1089.0710629617759,3757.068270200248,8.28228088121334,7.219999999999999,0.8434667255159707,4846.139333162024,55.849135158429256,0.07363161028327946,8.28228088121334,0.8434667255159707,12.957217793528782,0.008773035592218887,11.715015498491,13.000607953383547,0.3705044250126872,0.008773035592218887,13.0,81.66041937596337,0.0,0.0,0.01766195377678272,7.219999999999999,0.3086038627056241,11.500124157222338,0.31057230924622753,0.008630228187801922,11.5,16.1,0.31057230924622753,0.010884181264309395,4.5,1955721.443266395 
 07/01  07:15:00,,20.825520253983072,,22.00029889451613,,22.000291266123305,,22.00109867694562,,22.00018576201247,,22.001827886620216,,,,,,,,,,,,,,,,,,,,,,,,2195.3490395902454,-0.8326381209524774,-0.7772052884636679,-0.778154712084853,-0.8031326272888349,-0.8168332703414137,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1975814.1356312206 
 07/01  07:30:00,,20.913235651233087,,22.001449565315465,,21.998650007843445,,21.999534191428374,,21.99939760832074,,22.002020126011193,,,,,,,,,,,,,,,,,,,,,,,,2222.996813739748,-0.8232548755390207,-0.7598377722968547,-0.7644640237254842,-0.7875373104281216,-0.8150966442281758,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2000697.1323657737 
 07/01  07:45:00,,21.003842273614925,,22.001270329658784,,21.998852062617495,,22.0006870874562,,22.00031819578149,,22.000117050117375,,,,,,,,,,,,,,,,,,,,,,,,2251.231771642617,-0.8145122122187689,-0.7426042732100236,-0.7504711165559378,-0.7722902207271978,-0.8141212635785816,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2026108.5944783553 
 07/01  08:00:00,16.474999999999998,21.097387333537622,12.247296440912056,22.001161458012373,11.958318072774386,22.001835075738388,11.686016598461327,22.000458930816745,11.994313085306892,22.00015185175208,11.675491995552079,22.000364126788117,12.805270769925961,20.95999637809218,468.9758970558412,0.0,22.00104506187569,438.3215719367517,0.0,21.999907103080655,23.241942825080685,21.646219606889304,22.000444721661736,82.65361684845175,12.050687055331991,22.000013354466695,72.42054286739994,0.0,22.001082297384226,761.5671455847908,0.0,0.0,4560.4780046007745,4118.720233565977,0.0,2280.1616511155826,-0.806242947940717,-0.7257368454780564,-0.7372045974761526,-0.7578581837875341,-0.8131809285277127,0.0,22.0,26.0,1160.4724791351505,610.6968071147875,754.3771157881464,744.555349484878,1477.6036569176126,0.0,0.0,3557.436745800255,1584.3106641275763,382.81618066714594,382.8161806671458,4560.4780046007745,5700.597505750969,1157.643108032292,4118.720233565977,8.360592839558763,7.22,0.8608850186678084,5276.3633415982695,48.415764214348314,0.03257193543668059,8.360592839558763,0.8608850186678084,13.017787343706015,0.008715756094759499,11.623061932327628,13.000767877381925,0.3705044250126872,0.008715756094759499,13.0,81.99738578309537,0.0,0.0,0.018931129582995143,7.220000000000001,0.34104429924652807,11.500935959428869,0.31057230924622753,0.008629767017666254,11.5,16.474999999999998,0.31057230924622753,0.011148557132964884,4.5,2052145.4860040243 
 07/01  08:15:00,,21.55540184079176,,22.172804628283636,,22.009053710705075,,22.45214077692706,,22.00027166866301,,22.381535730251276,,,,,,,,,,,,,,,,,,,,,,,,10560.86051945251,-0.725785706817384,-0.6544661488367957,-0.6032910978920704,-0.6897737884449376,-0.7010865874851793,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9504774.46750726 
 07/01  08:30:00,,21.936475114835275,,22.3817736616463,,22.17185746153565,,22.962340677986433,,22.000372716722737,,22.81104273773237,,,,,,,,,,,,,,,,,,,,,,,,10588.554237792443,-0.638229518163835,-0.5811328047392452,-0.46852037176078914,-0.6417589863650925,-0.5907559864566119,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9529698.814013198 
 07/01  08:45:00,,22.222993331357237,,22.58258534854246,,22.40035347102392,,23.265525752854778,,22.037202186666995,,23.06919521389356,,,,,,,,,,,,,,,,,,,,,,,,10615.333505025937,-0.5675271949667245,-0.5082965720136541,-0.3726834348439655,-0.6013719317172336,-0.5101155369782218,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9553800.154523343 
 07/01  09:00:00,17.0125,22.4912452084233,12.490779120199026,22.782005971988983,13.072467131890939,22.61544653651341,12.70669077898334,23.51755578612279,13.155083724491902,22.156946377929653,12.643389057779217,23.269309315444364,13.802112750028552,22.051528873851893,1487.7470609634147,0.0,22.479792402615345,0.0,761.9143101409752,22.299177794944512,0.0,630.0549412403886,23.049390748472767,0.0,764.7215809158565,22.0486982374956,0.0,628.579353121138,22.882770749330394,0.0,789.2733710020289,0.0,42.70359922809554,4524.335731116595,0.0,10637.940878343656,-0.5019702383315553,-0.43987486538784343,-0.28978951120713603,-0.5549204380374914,-0.44451231004771957,1.0,22.0,26.0,0.0,0.0,0.0,47.88257486627895,0.0,0.0,0.0,3857.034463279877,1756.269502696458,441.5092222483767,441.5092222483769,42.70359922809554,53.37949903511942,1235.6960360606288,4524.335731116595,8.3775104060156,7.22,0.9333829923247383,5760.031767177224,46.77202854283537,0.00029025094177193705,8.3775104060156,0.9333829923247383,13.172485060946492,0.008704572107022137,11.603870537634071,13.000315793153959,0.3705044250126872,0.008704572107022137,13.0,81.99964695251285,0.0,0.0,0.021730638979087002,7.22,0.37074094518993217,11.500078619228791,0.31057230924622753,0.00862319139471132,11.5,17.0125,0.31057230924622753,0.01130492035738601,4.5,9574146.790509291 
 07/01  09:15:00,,22.778545493980094,,23.27840690735116,,23.08274294048843,,24.06212549831391,,22.591214619496117,,23.75805301151661,,,,,,,,,,,,,,,,,,,,,,,,13555.286026198632,-0.3947629235086544,-0.33663298164096883,-0.1702487751658448,-0.4609304431293017,-0.34099055467424266,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12199757.423578767 
 07/01  09:30:00,,23.123827701923314,,23.729120220857006,,23.4822888611543,,24.56131470559353,,22.964186532327112,,24.22457426427236,,,,,,,,,,,,,,,,,,,,,,,,13584.637595230168,-0.2870322089954781,-0.23494906741284843,-0.0481181697200442,-0.3684150948917997,-0.22888630980625646,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12226173.835707149 
 07/01  09:45:00,,23.45144114737731,,23.967746378669055,,23.715606499759062,,24.83146697737512,,23.173017516253857,,24.47911979295329,,,,,,,,,,,,,,,,,,,,,,,,13618.666768249179,-0.21202849980714183,-0.16103579384136124,0.03618211162851125,-0.30085855202145584,-0.15223450523834542,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12256800.09142426 
 07/01  10:00:00,17.575,23.767406811921585,13.959369271035573,24.186778142334955,14.535705133319603,23.94576402956254,13.62135029579062,25.077733914944353,14.793489411280682,23.381585327971194,13.422103077745428,24.68209640577915,15.665541808427072,23.280305288800577,1567.8561841968306,0.0,23.790512912303043,0.0,868.9043103592122,23.556600582741083,0.0,716.0921737415914,24.633160274056728,0.0,887.1174365407207,23.027500999012073,0.0,750.4173991840971,24.28596086863035,0.0,903.5844076357764,0.0,0.0,4874.409139732803,0.0,13649.754392017538,-0.1443811190679156,-0.08966350330847388,0.11349844877335197,-0.23642984852432777,-0.08894126419964965,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4066.0457348766777,1935.5637820474208,519.8385136693794,519.8385136693789,0.0,0.0,1304.3454298965971,4874.409139732803,8.22421709295443,7.22,1.159725829585277,6178.754569629401,46.75240064656151,0.0,8.22421709295443,1.1597258295852773,13.379408917696622,0.008848524023067107,11.838947329513624,13.000281653463967,0.3705044250126872,0.008848524023067107,13.0,81.99964894647795,0.0,0.0,0.024708828223330398,7.219999999999999,0.3912142261461379,11.50017859547976,0.31057230924622753,0.00861677431196176,11.5,17.575,0.31057230924622753,0.011336438264719646,4.5,12284778.952815786 
 07/01  10:15:00,,24.094923474477838,,24.397399659304796,,24.165331695634848,,25.313274768114404,,23.585884365545397,,24.868500291684565,,,,,,,,,,,,,,,,,,,,,,,,14066.959613327119,-0.07885988714758084,-0.02217093389019838,0.1868152967671393,-0.17255195098754575,-0.029258547880669117,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12660263.651994405 
 07/01  10:30:00,,24.420028328571142,,24.591180852258915,,24.37075920866746,,25.535210449243863,,23.778479110683588,,25.03593068722242,,,,,,,,,,,,,,,,,,,,,,,,14110.12794202188,-0.019118660576646337,0.0418751160750105,0.25688146327162165,-0.11279015548730147,0.02395793947836267,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12699115.14781969 
 07/01  10:45:00,,24.719896930238455,,24.760013531973787,,24.54101482877036,,25.725763035216815,,23.946772569527514,,25.184135519025617,,,,,,,,,,,,,,,,,,,,,,,,14142.017716176826,0.03217140791782442,0.09187395007044155,0.31415531597237095,-0.06181842157630755,0.07178389798202887,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12727815.944559144 
 07/01  11:00:00,18.1125,25.011068329421605,15.035697898052584,24.90284516334988,15.458198447565662,24.67754870296615,14.129071920058568,25.88625169473081,15.854960310887805,24.088539562736,13.858855396495729,25.311099824953807,17.110771542958872,24.56147926567726,1519.2243740951683,0.0,24.662859801721844,0.0,940.2638755779353,24.438663609009705,0.0,776.4109594912893,25.615124986826473,0.0,963.3300534654344,23.849918902123125,0.0,812.3957443628036,25.099916580721604,0.0,970.6495167506164,0.0,0.0,5345.528544661696,0.0,14168.96568011324,0.07593398499593086,0.13372621926923203,0.36437839094637375,-0.018467115261691352,0.11313189251569951,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4433.378979634582,2107.6431169442667,597.1163703037328,597.116370303733,0.0,0.0,1397.129037163434,5345.528544661696,8.154722078675274,7.22,1.3637945494028603,6742.65758182513,46.75240064656151,0.0,8.154722078675274,1.3637945494028603,13.583348792272986,0.00897531021943559,12.045893763947126,13.000126831391524,0.3705044250126872,0.00897531021943559,13.0,81.99964894647795,0.0,0.0,0.027539379111122766,7.220000000000001,0.42824128213021034,11.500626807313271,0.31057230924622753,0.008618174187054314,11.5,18.1125,0.31057230924622753,0.011587088282822929,4.5,12752069.112101918 
 07/01  11:15:00,,25.26062468296117,,24.925805620825287,,24.69477885407303,,25.51228492541371,,24.116205694385393,,25.32746406903236,,,,,,,,,,,,,,,,,,,,,,,,13931.098334138853,0.09344288146032807,0.1475708862599805,0.3230832389722838,-0.00013747710473576157,0.12969663885245303,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12537988.500724968 
 07/01  11:30:00,,25.504586914994604,,24.958843713998586,,24.721397976485367,,25.497863978727093,,24.157436232672147,,25.353153854455623,,,,,,,,,,,,,,,,,,,,,,,,13888.599046397718,0.10868470747994408,0.15960988859606667,0.31943215699663,0.016439669503053103,0.14359108778378069,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12499739.141757946 
 07/01  11:45:00,,25.720493722395545,,25.026952673094474,,24.77531924162945,,25.497481442855772,,24.230880769378057,,25.408619000185205,,,,,,,,,,,,,,,,,,,,,,,,13956.77099184501,0.12782104720431384,0.1736622213813375,0.3204643801052139,0.037223680404205026,0.16008549533907357,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12561093.892660508 
 07/01  12:00:00,18.3,25.943738253140392,15.526098239798664,25.107762287912326,15.615873719591619,24.838481383055875,14.036085023595001,25.497631540709243,15.546362684402581,24.315298472026885,13.751722719197875,25.47562161722089,17.69101219279107,25.607360893372928,1176.1678154888625,0.0,25.004841073957667,0.0,968.6778312596474,24.75749436381093,0.0,798.4843587736427,25.501315471926453,0.0,1312.3192801936816,24.20495529211562,0.0,839.4318516030517,25.39121463522352,0.0,995.5000890172561,0.0,0.0,6237.394099691852,0.0,13965.734541137635,0.1490687455373196,0.1905307625875132,0.3244132292054981,0.06052826623851363,0.1783824436583367,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4601.791870352031,2167.9529710597412,1338.6089816167787,1025.8016665234504,0.0,0.0,1571.4448724563588,6237.394099691852,8.28139808201716,7.22,1.4013871420235438,7808.838972148211,46.75240064656151,0.0,8.28139808201716,1.4013871420235438,14.562493654907449,0.009204136737545516,12.422536449266994,12.99448707754633,0.3983579674146857,0.00889587252632808,13.0,81.99964894647795,0.0,0.0,0.06020510383892561,7.22,0.445447381999253,11.500619295268553,0.31057230924622753,0.008619610811265105,11.5,18.3,0.31057230924622753,0.011726523668417858,4.5,12569161.087023873 
 07/01  12:15:00,,26.051974712573973,,24.963841011421326,,24.710329591949844,,25.02052081663871,,24.20681952969787,,24.98065832356221,,,,,,,,,,,,,,,,,,,,,,,,13169.39320366981,0.12616606554340085,0.16791102348698933,0.24675836938840323,0.0453798186541355,0.09632995724697609,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11852453.883302828 
 07/01  12:30:00,,26.170864300485725,,24.881455782078568,,24.613758368608284,,24.998548037001243,,24.138635018564734,,24.918816126169038,,,,,,,,,,,,,,,,,,,,,,,,12864.946837118738,0.10861475269364158,0.14632024321613407,0.22586041157737444,0.03381461124553106,0.05760465667186419,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11578452.153406862 
 07/01  12:45:00,,26.296675014702927,,24.877516108083768,,24.576618401537996,,24.998328605821285,,24.13393410089342,,24.995893977579403,,,,,,,,,,,,,,,,,,,,,,,,12960.785442381408,0.10057296119142017,0.13162605229902818,0.21298888492834914,0.02929118719218465,0.058899694164343104,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11664706.898143267 
 07/01  13:00:00,18.675,26.420623412264693,15.10314607287085,24.894703156508402,14.86682499730364,24.561078466839273,13.336358294211452,24.998622506540517,14.129655370889877,24.154264255877127,13.115680440637917,24.998506802341804,16.749978918216016,26.23503436000683,581.7468463143546,0.0,24.904379014523016,0.0,965.5116315739343,24.615446207233852,0.0,787.8233220755799,25.004004991500437,0.0,1460.3154149938348,24.158413226258286,0.0,834.9015843889001,24.973468807413113,0.0,1195.2454439796297,0.0,0.0,7106.511007452923,0.0,12988.372769972852,0.09732236654494246,0.12210399965607269,0.20409623678526387,0.03145164216763388,0.053412920347396954,0.4,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4744.9605268559535,2287.78561209346,2054.2573012071416,1574.3548043041512,0.0,0.0,1746.170266017916,7106.511007452923,8.417348188562098,7.22,1.4156829459012443,8852.68127347084,46.75240064656151,0.0,8.417348188562098,1.4156829459012448,15.556109694823032,0.009316844793837625,12.593231438565496,13.004743709850864,0.4341610536093945,0.00890305799738659,13.0,81.99964894647795,0.0,0.0,0.09113147003453075,7.219999999999999,0.4597431858769539,11.500146202267945,0.31057230924622753,0.008617245117507872,11.5,18.675,0.31057230924622753,0.011753948618775822,4.5,11689535.492975567 
 07/01  13:15:00,,26.463238511752238,,24.515771488529246,,24.502251973107114,,24.527198803814642,,24.348387204293125,,24.532056942787932,,,,,,,,,,,,,,,,,,,,,,,,14609.88616424139,0.04741104948403689,0.11817089889941926,0.14059342580834666,0.06875965811886219,-0.014140047108714252,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13148897.547817253 
 07/01  13:30:00,,26.5629240248493,,24.498743442832673,,24.49899721279808,,24.49916356627271,,24.480979253500774,,24.498158486119788,,,,,,,,,,,,,,,,,,,,,,,,14146.150955327405,0.03541835139072924,0.11720224381419919,0.12309557345834662,0.10035691478300239,-0.03242698877279726,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12731535.859794663 
 07/01  13:45:00,,26.630260506525204,,24.498402276377664,,24.498761261346107,,24.498550120678573,,24.49671087894891,,24.49760342539146,,,,,,,,,,,,,,,,,,,,,,,,14318.97960368704,0.031047990714952404,0.1167414120761802,0.11680053260607409,0.11277767159234368,-0.03893054772864906,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12887081.643318336 
 07/01  14:00:00,18.212500000000002,26.69673098302942,14.319511001029941,24.498471336597884,14.23636193111094,24.498693609328534,13.310548339936728,24.498545238961512,13.54810859571071,24.49847263430619,13.243851742945289,24.49778949842421,15.500630476738902,26.588288506539037,103.47768488723682,0.0,24.502847136084366,0.0,1400.0385967258126,24.49967601414496,0.0,883.4844269392999,24.50586443243186,0.0,1891.2152241875642,24.456137492762245,0.0,864.9250436778055,24.50640208818085,0.0,2020.1370753372944,0.0,0.0,9828.797911077605,0.0,14244.450642206994,0.027891761265997458,0.11497945088403508,0.11183486090910531,0.11961059355780632,-0.04290563179859197,0.8,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4603.097793149934,2140.4579432231826,4980.436406210299,3953.788440092793,0.0,0.0,2294.614646254052,9828.797911077605,8.895733222628591,7.22,1.3987915881302717,12123.412557331656,46.75240064656151,0.0,8.895733222628591,1.3987915881302717,18.667309561007468,0.00953351345375594,12.924909285675746,13.003518118816713,0.5994858272699454,0.0088719037591892,13.0,81.99964894647795,0.0,0.0,0.22095408614190135,7.219999999999999,0.4458909696223755,11.50001092884254,0.31057230924622753,0.00863707791272686,11.5,18.212500000000002,0.31057230924622753,0.011780757983353716,4.5,12820005.577986294 
 07/01  14:15:00,,26.589762133496755,,24.025390272098505,,24.03177038435877,,24.03084920582723,,24.03247345148003,,24.090780833039915,,,,,,,,,,,,,,,,,,,,,,,,15351.183029941178,-0.03633999841325801,0.05182848315690326,0.04757193992129888,0.06343440180520174,-0.09742626015603432,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13816064.72694706 
 07/01  14:30:00,,26.571069041454685,,23.998769372933882,,23.999270853515092,,23.99915563269351,,23.99930020801958,,23.998969996060936,,,,,,,,,,,,,,,,,,,,,,,,14878.156898950707,-0.05249197866205741,0.03358915981883871,0.02931661589026148,0.05126537478593749,-0.12119211151104296,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13390341.209055634 
 07/01  14:45:00,,26.548433862873765,,23.99827926623468,,23.99848465279113,,23.998413238403558,,23.998461991352265,,23.997770322876473,,,,,,,,,,,,,,,,,,,,,,,,15034.757819937684,-0.06575397412016143,0.015781987620804398,0.010542620364603251,0.03424852950331187,-0.12675042734766367,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13531282.037943916 
 07/01  15:00:00,17.8,26.555917499845453,14.057056536816889,23.998368271451252,14.02900057486714,23.99848709360844,13.439446310163506,23.998431558130935,13.52794340133386,23.99846754489293,13.392259626834077,23.99776599702022,14.838241664593234,26.566295634417664,0.0,339.6434916825201,24.00520179567958,0.0,1655.6031111522602,24.007003246068358,0.0,993.2843975018934,24.006712408763807,0.0,2077.943782138891,24.0071757989362,0.0,1035.6488399931122,24.021321787249388,0.0,2413.222059505875,0.0,0.0,11896.266050027949,0.0,14898.575028938638,-0.07891642752377226,-0.00314442931742768,-0.00945312061575682,0.014000496921029925,-0.1309418364303616,1.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4461.302784798455,2008.9192885472419,7193.204295730345,5767.408820781789,0.0,0.0,2722.3803845946127,11896.266050027949,9.321390715899742,7.22,1.3504976040325651,14618.646434622562,46.75240064656151,0.0,9.321390715899742,1.3504976040325651,20.08269880599486,0.009592079426981067,13.011927238506157,13.002987720879041,0.7251322600591836,0.008823703750158892,13.0,81.99964894647795,0.0,0.0,0.328672788205573,7.219999999999999,0.43190346110423905,11.500011131128419,0.31057230924622753,0.008649612627942333,11.5,17.8,0.31057230924622753,0.01178019996160236,4.5,13408717.526044775 
 07/01  15:15:00,,26.799659152685848,,24.38148614984224,,24.142486742549295,,24.488095869774146,,24.081873681806556,,24.46598948419998,,,,,,,,,,,,,,,,,,,,,,,,13541.704488966057,-0.039564527573618294,-0.005078393041326579,0.036458682610360775,0.0006235313853895073,-0.06641972781625122,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12187534.040069452 
 07/01  15:30:00,,26.93558200004865,,24.49803854959964,,24.142930668838723,,24.498489388711484,,24.029216098662324,,24.497698608828667,,,,,,,,,,,,,,,,,,,,,,,,13683.214676229318,-0.023532494163169645,-0.02174322589579828,0.028643932337543265,-0.0295229872551121,-0.05074681608774615,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12314893.208606385 
 07/01  15:45:00,,27.014046857677126,,24.498752677766262,,24.044919527683703,,24.498771648290326,,23.909055873498524,,24.498238323596922,,,,,,,,,,,,,,,,,,,,,,,,13411.073655770506,-0.022538573729367063,-0.04573113246292704,0.02400040281032285,-0.059658995863004556,-0.045191093545699126,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12069966.290193455 
 07/01  16:00:00,16.737500000000004,27.008551778777697,14.184624367493475,24.491794511284656,14.666941861529445,23.927535982589827,13.847881899485303,24.498621938707082,14.185074268103913,23.783659347431982,13.712661718129326,24.498091023287724,15.121499139018598,26.939459947297333,201.2283417938579,0.0,24.4675179721232,0.0,985.1312443893491,24.064468230415386,0.0,750.3977484432534,24.495994711370763,0.0,1296.8045978712403,23.950951250349846,0.0,819.4411134033724,24.490004359978325,0.0,1800.9548062216977,0.0,0.0,7232.775409367616,0.0,13351.705323048674,-0.02403686233045602,-0.07440301414782162,0.018698421595518624,-0.09179305502524954,-0.041563513502502446,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3923.9890940608684,1669.415182245158,2876.8121060567496,2418.188247301977,0.0,0.0,1758.025607078089,7232.775409367616,8.512969689027749,7.22,1.3331995856059806,8990.801016445705,46.75240064656151,0.0,8.512969689027749,1.3331995856059806,16.923060764250653,0.009236835149201914,12.443985212401287,13.004136656511625,0.4860899131462515,0.008880517073407588,13.0,81.99964894647795,0.0,0.0,0.1265981006313901,7.219999999999999,0.3782298408410243,11.500043489842245,0.31057230924622753,0.00866472944983348,11.5,16.737500000000004,0.31057230924622753,0.011542803116771125,4.5,12016534.790743805 
 07/01  16:15:00,,26.998064814513917,,24.35202595862474,,23.7288572688369,,24.498751032616923,,23.581174788334238,,24.498332439621613,,,,,,,,,,,,,,,,,,,,,,,,12199.254048467028,-0.04605516560391621,-0.11676795361778294,0.013206923019895008,-0.13623885027277027,-0.04048137426951226,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10979328.643620325 
 07/01  16:30:00,,26.955950318591,,24.212735934211693,,23.56367572686867,,24.49868737411998,,23.412757666301115,,24.498257060776854,,,,,,,,,,,,,,,,,,,,,,,,12162.07320729366,-0.0713871437370463,-0.1564419282449823,0.009281806736178084,-0.1773223056803963,-0.037608129018600334,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10945865.886564294 
 07/01  16:45:00,,26.89052964357156,,24.121036150658583,,23.451417534185854,,24.49863491397818,,23.300966181326643,,24.498180564604723,,,,,,,,,,,,,,,,,,,,,,,,12136.667761265307,-0.09202054264567465,-0.18846748066936816,0.0062900650947684865,-0.2091379352734009,-0.03537661064682184,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10923000.985138776 
 07/01  17:00:00,15.787500000000001,26.813822124874783,14.800392021655735,24.053856194855875,15.50212199291223,23.36097453316676,14.079353592447674,24.472201900161558,15.170189928817472,23.21633253060987,13.872860738074287,24.498114343017406,15.776626076275452,26.914591725387815,307.4610273389794,0.0,24.18491355958772,0.0,900.2471947412664,23.526231265764544,0.0,713.2309501601829,24.492068805219162,0.0,920.347969752746,23.377807791642965,0.0,775.7340952322938,24.49822110200515,0.0,1481.3305390259486,0.0,0.0,5623.107886500344,0.0,12120.58021531078,-0.10964104977888817,-0.21624047278192932,-0.0006175193944521743,-0.23504825082053873,-0.03395983870101832,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3483.0642546841236,1366.691584459513,1814.231235937536,1496.3237734367626,0.0,0.0,1439.7418674441901,5623.107886500344,8.258842116920725,7.22,1.2906903129038494,7062.849753944535,46.75240064656151,0.0,8.258842116920725,1.2906903129038494,15.594852991265636,0.009210733533519894,12.402864560747757,13.021317159923928,0.4221334430606145,0.008911984433339864,13.0,81.99964894647795,0.0,0.0,0.07991269316834301,7.22,0.3347505528795585,11.498448337085886,0.31057230924622753,0.008679858985773907,11.5,15.787500000000001,0.31057230924622753,0.011381515197530417,4.5,10908522.193779701 
 07/01  17:15:00,,26.75890761622821,,24.002558917301776,,23.289263478923665,,24.43145627424644,,23.157415467900364,,24.768808770642238,,,,,,,,,,,,,,,,,,,,,,,,11978.043848491941,-0.12339898471175273,-0.23889574127756408,-0.009222248330899236,-0.2537239169339147,0.00794406266857421,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10780239.463642748 
 07/01  17:30:00,,26.69041516247236,,23.950505811068332,,23.21195894768239,,24.379872112059612,,23.099800998709583,,24.988783798300172,,,,,,,,,,,,,,,,,,,,,,,,12006.7861936354,-0.1367229482000898,-0.2611603549285197,-0.020338182740652456,-0.269465303374691,0.04979120067647336,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10806107.57427186 
 07/01  17:45:00,,26.607196820206585,,23.89625925412153,,23.13029501885168,,24.319420561662145,,23.033955520047087,,24.998276653825023,,,,,,,,,,,,,,,,,,,,,,,,12072.521903177605,-0.15187411569218903,-0.285985774347694,-0.036343788554281456,-0.29045269274008817,0.06280907213001942,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10865269.712859845 
 07/01  18:00:00,15.912500000000001,26.52281229461766,15.1716374855334,23.84589561542553,15.739649290063571,23.05447802976774,14.021417268658057,24.256068538861385,15.81078113325862,22.967578477643332,13.808504428798955,24.998702840918536,16.717125941129446,26.644832973381206,463.23796398377,0.0,23.923804899479293,0.0,879.6686044103087,23.171498868806367,0.0,689.1740992188762,24.346704371707396,0.0,865.0714153640447,23.06468761607509,0.0,752.2948794641484,24.938643015921496,0.0,1013.979909954538,0.0,0.0,4979.804041064585,0.0,12063.918530562783,-0.16664667412087192,-0.3100458596692113,-0.05406408707919421,-0.31228233113890386,0.07080994200790429,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.4938088658555,1406.4305027575008,969.4974927557123,803.4100592503663,0.0,0.0,1317.9330304043926,4979.804041064585,8.124952206197081,7.22,1.3118813512816139,6297.737071468979,46.75240064656151,0.0,8.124952206197081,1.311881351281614,14.129582672853516,0.009087034579768834,12.200260000801853,13.02051117083898,0.37523505710760546,0.008912213222496208,13.0,81.99964894647795,0.0,0.0,0.044231307993202205,7.22,0.35594159125732316,11.500576488314845,0.31057230924622753,0.00868766760197107,11.5,15.912500000000001,0.31057230924622753,0.011608490968055461,4.5,10857526.677506506 
 07/01  18:15:00,,26.218918225115587,,23.368991248312717,,22.57288542621389,,23.76417050112529,,22.494313977428213,,24.59295958577404,,,,,,,,,,,,,,,,,,,,,,,,8052.764044422708,-0.26952416949194774,-0.4169303929320834,-0.161875663046607,-0.417276414140888,-0.008992896214973962,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7247487.639980437 
 07/01  18:30:00,,25.867508167499814,,22.92171285496901,,22.158327082242693,,23.291225341682086,,22.090018942262372,,24.129936473140646,,,,,,,,,,,,,,,,,,,,,,,,8048.471745816926,-0.3726871464484894,-0.5190855665767127,-0.2720991792012791,-0.5174309210179155,-0.10684541251257168,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7243624.571235233 
 07/01  18:45:00,,25.57052232993505,,22.672879400868545,,22.01201753990043,,23.01397793767034,,22.004087375774805,,23.83591208247867,,,,,,,,,,,,,,,,,,,,,,,,8043.043545308414,-0.4439308389621907,-0.5778785168403444,-0.3511584545305625,-0.5641545501808788,-0.1744271636916906,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7238739.190777573 
 07/01  19:00:00,16.1,25.357386903130458,15.168016672581366,22.522783447490358,15.04786200125689,22.0008439961407,13.352326660428213,22.83631357496093,15.253316906109998,22.00254380039836,13.177059405955909,23.67813204510013,16.84790869865928,25.75358390642023,0.0,97.1266959217055,22.87159173791016,0.0,795.7736995771836,22.186018511124427,0.0,579.2201941987192,23.22642183885966,0.0,780.647487536005,22.147741023965935,0.0,631.9986235796943,24.05923504662337,0.0,887.2004075991244,0.0,65.97291052098262,5037.2579173294325,0.0,8037.972188833632,-0.4950343692651053,-0.6088434535306833,-0.41009300357639233,-0.5885979069583265,-0.21878800351673883,0.5,22.0,25.5,0.0,43.82943398925436,0.0,52.511098605323056,0.0,0.0,0.0,3864.8267815875934,1466.5683858332561,864.6861444152308,697.7535507765513,65.97291052098262,82.46613815122828,1329.4483072108178,5037.2579173294325,8.123805553011302,7.22,1.3290135917037662,6366.70622454025,46.58707296031487,0.00044307922861334465,8.123805553011302,1.3290135917037662,13.848395781697493,0.009083131338784885,12.193893189198814,12.999762892661861,0.3705044250126872,0.008904570485906475,13.0,81.99965236821191,0.0,0.0,0.039852199572622184,7.219999999999999,0.3730738316794754,11.500582017953025,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,7234174.969950268 
 07/01  19:15:00,,24.83750422093013,,22.108827039624497,,22.00067752974705,,22.357529726173965,,22.001316652381576,,23.219631393288473,,,,,,,,,,,,,,,,,,,,,,,,5029.194242724221,-0.6034186756159875,-0.6560437660238252,-0.5318050406227067,-0.6355697376745162,-0.3336936587777018,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4526274.818451799 
 07/01  19:30:00,,24.47923834845365,,22.00316421947112,,22.000412369809474,,22.00807790835529,,22.000229386452403,,22.705232123685185,,,,,,,,,,,,,,,,,,,,,,,,5018.708090900078,-0.6677557499964492,-0.6924798315043317,-0.6376475169252908,-0.6829904541870927,-0.4499056012899807,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4516837.281810069 
 07/01  19:45:00,,24.26510623394303,,22.000636828135107,,21.999907120290295,,22.000230610279182,,21.99970010752275,,22.418370593245317,,,,,,,,,,,,,,,,,,,,,,,,4996.576091506222,-0.7004197634009908,-0.7172320526420493,-0.6794910246125355,-0.7098898662677721,-0.5297283361780762,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4496918.4823556 
 07/01  20:00:00,16.1,24.058471327285346,14.165280880929703,22.001217868605092,13.572642384595937,22.00024239802196,12.37775380439404,22.001202145465456,13.753866814768969,21.998669583495104,12.2898507855792,22.215561215495594,15.57041407985093,24.41008003265304,0.0,519.9376062623612,22.028461488958953,0.0,344.1042935334623,22.000309854467197,0.0,161.952278407733,22.09176009756847,0.0,444.00167980392774,21.999978932462955,0.0,194.9641649574217,22.639698831428642,0.0,772.0279359834565,0.0,1420.406693278122,4840.238848809937,0.0,4975.764418024897,-0.7249823519803869,-0.7359536563043984,-0.7085306254594795,-0.7300525684915387,-0.5911048894399955,0.0,22.0,26.0,381.6274089191219,447.5799346293751,248.20984049060542,477.6085841494728,0.0,0.0,0.0,3864.8267815875934,1466.5683858332561,675.0972176096839,614.1157047807882,1420.406693278122,1775.5083665976526,1292.148128781725,4840.238848809937,8.102525973406628,7.22,1.3078825351001304,6132.386977591662,44.40977146656186,0.008966292656524714,8.102525973406628,1.3078825351001304,13.627881206509494,0.008982399907362246,12.026917014027108,12.999872400739608,0.3705044250126872,0.008917170529135566,13.0,81.99975910540728,0.0,0.0,0.03142062197896675,7.219999999999999,0.3730738316794754,11.500582017953025,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,4478187.976222407 
 07/01  20:15:00,,23.991113582750693,,21.878912029832083,,21.924928883961783,,21.92117219386634,,21.949864660592823,,22.214673731190775,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.7610363610448132,-0.7628060622546607,-0.7417539404385923,-0.7544398842171801,-0.6177243775388968,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/01  20:30:00,,23.923756329513065,,21.77175069296678,,21.856399118570216,,21.84202261711767,,21.89840134585725,,22.289261971532223,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.7919330009502236,-0.7866497451469088,-0.7697716427019264,-0.7763337403611209,-0.6233249900713451,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/01  20:45:00,,23.77548229055113,,21.681370119398892,,21.78126141378364,,21.755689803280582,,21.825024116172695,,22.304920679271476,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.8172329458022674,-0.8088497749783945,-0.7949411217021415,-0.7985167281017559,-0.6305368160370226,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/01  21:00:00,16.1,23.585538863675563,13.451216274794737,21.594778704364078,12.887814614359522,21.698271326077958,12.079255125959207,21.66333630608932,13.028744918676823,21.73791566215169,12.03889351498032,22.256071089721498,14.729292687692165,23.81897276662261,0.0,0.0,21.731702886640456,47.52,0.0,21.815215185598397,20.520000000000003,0.0,21.79555523008848,47.52,0.0,21.852801446193617,20.520000000000003,0.0,22.266231867928994,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.8404559031991048,-0.8311303165308612,-0.8194767748832802,-0.8217297691274881,-0.6454396623642099,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,23.937205882525056,0.009897976609568152,13.495205690083523,23.937205882525056,0.0,0.009897976609568152,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.011743035621517963,11.5,16.1,0.0,0.011743035621517963,4.5,1440000.0 
 07/01  21:15:00,,23.384398139922787,,21.49068128614859,,21.594676723214377,,21.552568854431055,,21.63014164851298,,22.152790825049593,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8705672751049522,-0.8607419838600979,-0.8512482494919453,-0.8523830574659684,-0.6766998886680374,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  21:30:00,,23.194331209935367,,21.353003425331845,,21.458723748816382,,21.40885578151635,,21.490748206439708,,22.011931714420875,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9029861457995291,-0.89167447410899,-0.8843795405364192,-0.8837854081173072,-0.7049578526371906,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
