Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/01  21:45:00,,23.011990235708076,,21.23775335147516,,21.343915310317517,,21.28778922644172,,21.372716751780867,,21.865599590681125,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9316643901405127,-0.9208821731908488,-0.9147047408503579,-0.9138302517326483,-0.7388151002968941,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  22:00:00,16.787499999999998,22.83651732112972,13.466422213583174,21.155379885241455,12.90473223598865,21.25804265065097,12.09163371273223,21.199720609489294,13.046114865084975,21.283667213898763,12.050588305041062,21.744761370645445,14.746719356299758,23.106809226673988,0.0,0.0,21.309204487049264,27.720000000000002,0.0,21.41383960824981,11.970000000000002,0.0,21.362233617969604,27.720000000000002,0.0,21.44431845515808,11.970000000000002,0.0,21.94377087519926,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.9540259761381595,-0.9445147601775241,-0.9386533505686518,-0.9383495088809685,-0.7666194680271385,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,23.29406461231045,0.009874076708199656,13.464706016567336,23.29406461231045,0.0,0.009874076708199656,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,16.787499999999998,0.0,0.011488034454545257,11.5,16.787499999999998,0.0,0.011488034454545257,4.5,427500.0 
 07/01  22:15:00,,22.669045934660094,,21.085744601724294,,21.18328556618061,,21.125070765551836,,21.20589826087325,,21.64954010826284,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9742090805625278,-0.9660063330003439,-0.960208305567673,-0.9606699167542538,-0.7899877688003812,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  22:30:00,,22.510647869613724,,21.019258714899454,,21.112227326158834,,21.05430857563139,,21.132094845298088,,21.569554204104143,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9929918192907704,-0.9859995273934047,-0.9801792021827102,-0.9814176302886286,-0.81022252128319,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  22:45:00,,22.361406747863636,,20.956446102179754,,21.045597473169483,,20.987756543021714,,21.063006209682264,,21.49784692295427,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0104605686010684,-1.0045662165506806,-0.998692361034421,-1.0006609267993218,-0.828467176814309,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  23:00:00,17.2,22.220759882510947,13.466373360523463,20.89890456554771,12.904575665079111,20.984600273919316,12.091479933607275,20.926808146793963,13.045958914860055,20.999819491673065,12.050441098716071,21.432143345620883,14.74662765357128,22.4404651086621,0.0,0.0,20.990088496087804,15.840000000000002,0.0,21.08142765985706,6.840000000000001,0.0,21.023486007749725,15.840000000000002,0.0,21.100204701881665,6.840000000000001,0.0,21.537271145235536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0264969222962972,-1.0216082863323153,-1.0156811768195801,-1.0183055607769482,-0.8456150049248135,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,22.594404468316792,0.009875207544117729,13.466435598386303,22.594404468316792,0.0,0.009875207544117729,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,427500.0 
 07/01  23:15:00,,22.088013609940212,,20.846848269428552,,20.92918835411037,,20.87176023855952,,20.942316456311442,,21.37202906301908,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0411586214829558,-1.037231613491485,-1.0311656338158808,-1.034512279218462,-0.8619986443556381,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  23:30:00,,21.962974796322115,,20.799516413621706,,20.87853525772364,,20.821796669718992,,20.889943401792653,,21.317296038911913,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0545377530941513,-1.051553389745173,-1.045277952152043,-1.049290435629145,-0.8769502498935186,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  23:45:00,,21.8446679907838,,20.75606464293761,,20.83185658351454,,20.77599532355003,,20.841823258147002,,21.267320192533013,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0668603783419939,-1.06478414780008,-1.0582555255729098,-1.0629223138796227,-0.8906857098710662,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/01  24:00:00,17.2,21.73244410085161,13.456658433635624,20.721110249371893,12.894908338992087,20.788704342801104,12.081879578986234,20.733808514792404,13.036280703220063,20.797399947203502,12.040844131464185,21.221461847588152,14.736814798556289,21.907025124474433,0.0,0.0,20.78088489383994,15.840000000000002,0.0,20.857071134537414,6.840000000000001,0.0,20.800840186655236,15.840000000000002,0.0,20.86787076586365,6.840000000000001,0.0,21.29452678551304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0773535113156725,-1.0770266132582016,-1.070219641294142,-1.075517805443673,-0.9033267508259324,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,22.029104069889268,0.009875160827373738,13.456656303701854,22.029104069889268,0.0,0.009875160827373738,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011329787388265813,11.5,17.2,0.0,0.011329787388265813,4.5,427500.0 
 07/02  00:15:00,,21.625955402337485,,20.691092131543364,,20.748788657272016,,20.70201982740861,,20.756352973938842,,21.179236395828543,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0864736833178363,-1.0881976509253113,-1.0799188828738733,-1.0870013328076962,-0.9147920278799638,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  00:30:00,,21.52492315420039,,20.663445864260616,,20.71184504622171,,20.674275700219624,,20.71841519171715,,21.140285217805406,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0948239008038008,-1.0985409390162526,-1.0885062164498338,-1.0976189378108847,-0.9253753582883558,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  00:45:00,,21.429035772480827,,20.637705378526306,,20.683355697302552,,20.64776401774423,,20.688804861800556,,21.10432530953018,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1025521885388438,-1.107177788934024,-1.0965107202866173,-1.106529878991268,-0.9351510989086358,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  01:00:00,17.2,21.33853644852801,13.460542528108864,20.613937680343078,12.898775104917108,20.658304899005568,12.085721083667602,20.622772282590734,13.040151659784549,20.662886226670402,12.044684366742944,21.073588187456426,14.74073826727264,21.47961269438668,0.0,0.0,20.65154526366834,15.840000000000002,0.0,20.70057357495046,6.840000000000001,0.0,20.6617079569908,15.840000000000002,0.0,20.706614813531736,6.840000000000001,0.0,21.12435877765514,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1096892769343731,-1.114874013989307,-1.1039783083661945,-1.1144573042863777,-0.9430917062609159,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,21.57808960746758,0.009875162600511841,13.460542528108864,21.57808960746758,0.0,0.009875162600511841,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011326867222248072,11.5,17.2,0.0,0.011326867222248072,4.5,427500.0 
 07/02  01:15:00,,21.252089683214535,,20.59197927916268,,20.634483640799978,,20.599688613646755,,20.638436801258717,,21.04312102803684,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1163879966552255,-1.1221303175674788,-1.1109824627593103,-1.1218949148748303,-0.9520976664857063,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  01:30:00,,21.17046857653299,,20.571605322353147,,20.612070243833635,,20.578403049623418,,20.615510576450795,,21.014247789464036,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1226130446682707,-1.1289099138617282,-1.1174659867240997,-1.1288247054130558,-0.9591693151512335,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  01:45:00,,21.09306721610766,,20.55267912582693,,20.591349335842803,,20.558700194377835,,20.59433906621904,,20.986911412484382,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1283979722750894,-1.1351927031960596,-1.1234737526252185,-1.1352375520551508,-0.9664915008929492,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  02:00:00,17.2,21.01944088268577,13.46636670118681,20.535079323097555,12.904573648701627,20.57220321212473,12.091482500090885,20.540404784674806,13.04595647370564,20.574798640920328,12.05044389574386,20.960980034782292,14.746621376033886,21.13376658963524,0.0,0.0,20.562835762610078,15.840000000000002,0.0,20.60252660815029,6.840000000000001,0.0,20.569299160580705,15.840000000000002,0.0,20.60577127121222,6.840000000000001,0.0,21.001315066191886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1337846458160648,-1.1410171128073874,-1.1290582687578397,-1.1411750525456086,-0.9734157272052737,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,21.213540481095798,0.009875162537360328,13.46636670118681,21.213540481095798,0.0,0.009875162537360328,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011562777440699234,11.5,17.2,0.0,0.011562777440699234,4.5,427500.0 
 07/02  02:15:00,,20.94982318867253,,20.518768280054275,,20.554499233187958,,20.523467697258717,,20.556754605109163,,20.936567489294074,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1387674345235368,-1.1463950454575242,-1.1342180338959917,-1.1466506447099458,-0.9799138494947306,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  02:30:00,,20.893467632263526,,20.503571164039055,,20.538019691234155,,20.50771244014079,,20.539981766046225,,20.914502674490148,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1434301321157299,-1.1514177359136424,-1.1390384383304046,-1.1517577626948214,-0.985762220232288,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  02:45:00,,20.84196666623687,,20.489561533423696,,20.52282186758504,,20.493203084115304,,20.524529696848067,,20.894034538076628,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1476824865879354,-1.1560078472668833,-1.143432530505126,-1.1564210474819727,-0.9912516146787604,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  03:00:00,17.2,20.790854496784558,13.46636670118681,20.476632907964195,12.904573648701627,20.508792622336113,12.091482500090885,20.47982683709953,13.04595647370564,20.51027950047651,12.05044389574386,20.874743561911025,14.746621376033886,20.86902799598937,0.0,0.0,20.497133471370304,15.840000000000002,0.0,20.531033353585816,6.840000000000001,0.0,20.501052514653587,15.840000000000002,0.0,20.53288639211999,6.840000000000001,0.0,20.904962065942968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1516251028472027,-1.1602615704817978,-1.147501924309416,-1.1607383169310375,-0.9964025049102893,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,20.926174592464672,0.009875162539490076,13.46636670118681,20.926174592464672,0.0,0.009875162539490076,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011466647419150404,11.5,17.2,0.0,0.011466647419150404,4.5,427500.0 
 07/02  03:15:00,,20.740913968335114,,20.464418501672178,,20.495682646706307,,20.467262255779332,,20.4969773812964,,20.856484426322744,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.155374004747119,-1.1642511725918006,-1.1513456858786582,-1.1647831637170172,-1.0012675385886045,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  03:30:00,,20.692906028531393,,20.452787485985528,,20.48336298790646,,20.455376129506668,,20.484490593650847,,20.839202884975315,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.158939031185819,-1.168001848491687,-1.154980049967499,-1.1685818837156243,-1.005865644877427,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  03:45:00,,20.646901647161126,,20.441755340925006,,20.471786356431934,,20.444156249050685,,20.472768536962857,,20.822859121673254,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1623191829156552,-1.171528542069594,-1.1584110718748857,-1.1721503765106802,-1.010209571797553,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  04:00:00,17.2,20.60315136278117,13.46636670118681,20.431420798783726,12.904573648701627,20.461003329833012,12.091482500090885,20.433680265107974,13.04595647370564,20.461859120758213,12.05044389574386,20.807495542157618,14.746621376033886,20.6709682517022,0.0,0.0,20.44759553184161,15.840000000000002,0.0,20.47795883021943,6.840000000000001,0.0,20.450118724861163,15.840000000000002,0.0,20.47902390816708,6.840000000000001,0.0,20.831510493782233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1654716787627517,-1.1748015231081308,-1.1616011841845317,-1.1754596458322646,-1.0142850971206718,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,20.71789403520305,0.009875162539421913,13.46636670118681,20.71789403520305,0.0,0.009875162539421913,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,427500.0 
 07/02  04:15:00,,20.561212576198937,,20.421893301036548,,20.450960497239926,,20.423990806611307,,20.451706284288623,,20.79298100819735,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1682980029397403,-1.1777823962817506,-1.1644747653503518,-1.1784723645275796,-1.0180401735625153,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  04:30:00,,20.523911614343202,,20.420580334232053,,20.463323819697333,,20.4458579412044,,20.454954796402323,,20.779496511790963,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1676873122881484,-1.1714667351622248,-1.1538396041681205,-1.1759595952749613,-1.02148970264926,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  04:45:00,,20.496682411148868,,20.42876551625792,,20.506870453617967,,20.509368072712494,,20.4733753963198,,20.76809983668406,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1644802141257906,-1.1558714378646386,-1.1311138073312852,-1.1693326326151467,-1.0242860533303937,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  05:00:00,17.2,20.47493324842999,13.476068273375152,20.444167888995153,12.914232258926768,20.56834905429487,12.101079202001898,20.58953970259747,13.055626013042469,20.503563720024623,12.060037615694077,20.760234420133557,14.756421116196876,20.51418496253025,0.0,0.0,20.42885176013042,15.840000000000002,0.0,20.497375956212522,6.840000000000001,0.0,20.49218913078142,15.840000000000002,0.0,20.470900049258844,6.840000000000001,0.0,20.77520294420148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1592279965094014,-1.1363383099000006,-1.1062932499068714,-1.159332616285942,-1.0260619742208656,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,20.546239491118044,0.009875162539423976,13.476068273375152,20.546239491118044,0.0,0.009875162539423976,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011315201595684141,11.5,17.2,0.0,0.011315201595684141,4.5,427500.0 
 07/02  05:15:00,,20.456653942741863,,20.468465752101466,,20.632731731596987,,20.661992683001213,,20.545419586574972,,20.75633560131015,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1511554498084275,-1.1169011515652985,-1.0853093853299192,-1.145798187751113,-1.026893738447065,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  05:30:00,,20.445073576451897,,20.50024156963467,,20.699665226085116,,20.73824751952859,,20.597058863164726,,20.755972383916962,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1410828709240861,-1.0961537356571847,-1.0630780676748854,-1.1295196565715122,-1.026817880668504,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  05:45:00,,20.441953727334106,,20.540294102460354,,20.79797437547315,,20.83671180810238,,20.660779510996477,,20.758831027508393,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1282395822382656,-1.0667876304919162,-1.033456306032487,-1.109184317710948,-1.025881956834056,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  06:00:00,17.575,20.447770861188854,13.481887583719878,20.587861320515305,12.92002557170767,20.9214896909206,12.106835482145952,20.956602634057948,13.06142600459822,20.74667653183064,12.06579215177159,20.765144772997523,14.762299127464484,20.44786302692918,0.0,0.0,20.524215686177946,15.840000000000002,0.0,20.762965256018962,6.840000000000001,0.0,20.79838866117253,15.840000000000002,0.0,20.637483623141705,6.840000000000001,0.0,20.759070946433255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1132639499322208,-1.0314365699497767,-0.9990131228771573,-1.0838585170284314,-1.0239927881418431,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110599845881465,8.110599845881465,0.0,0.0,43.03413514072285,0.0,8.110599845881465,0.0,20.454653623739464,0.00987516253942392,13.481887583719878,20.454653623739464,0.0,0.00987516253942392,13.0,81.99986377527259,0.0,0.0,0.0,7.219999999999999,0.0,17.575,0.0,0.011340810531617299,11.5,17.575,0.0,0.011340810531617299,4.5,427500.0 
 07/02  06:15:00,,20.573669012141035,,21.88567938372843,,21.979249594568895,,21.97265235909196,,21.93829864732827,,21.769304489379962,,,,,,,,,,,,,,,,,,,,,,,,2381.614829680977,-0.913239748744526,-0.8597555712481886,-0.8365548575645222,-0.8946843770398674,-0.8759051094172163,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2143453.346712879 
 07/02  06:30:00,,20.755551944741025,,22.001015095970274,,21.9989873232964,,21.99985234999372,,22.001321116355747,,22.00141630539684,,,,,,,,,,,,,,,,,,,,,,,,2385.357788040945,-0.8517979310690845,-0.8156265003764129,-0.7975551239264014,-0.8402453809257198,-0.8090453117809604,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2146822.0092368503 
 07/02  06:45:00,,20.862579247326586,,22.0015390062671,,21.999826969711915,,22.000737768842775,,22.000355992403875,,22.001551373617836,,,,,,,,,,,,,,,,,,,,,,,,2388.489055253772,-0.8354796318550798,-0.7925405929572314,-0.7803421142453136,-0.8179305860228134,-0.8049715668674811,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2149640.149728395 
 07/02  07:00:00,17.8,20.954408454263316,12.997655496560613,22.00164940575922,12.506142843357233,21.99951459370322,11.905624651653994,22.000705131728783,12.617197042799216,22.0009454781392,11.87687272350368,22.001932969372753,14.146721596994228,20.78655216461799,503.12349211465346,0.0,21.972470722931256,818.5338515906724,0.0,21.994394620320108,183.7840494607121,17.333039462557096,21.99348690241431,370.41093618046426,33.45249927069521,21.985230308556776,250.8865561520625,1.7160587037449504,21.943551284441845,1158.5773741462965,0.0,0.0,6513.920452476843,4699.05092469501,0.0,2388.4881117859004,-0.8230069351250643,-0.7686488902908234,-0.7618940670443868,-0.7995729966677215,-0.8030609458436443,0.0,22.0,26.0,1533.8445534202551,773.4826408771354,1015.9376299783149,918.5049710785605,1860.2417282789106,0.0,0.0,4153.796011413457,2007.492687141195,371.9799700932822,371.97997009328367,6312.664717825131,7890.830897281412,1271.8083554620066,4699.05092469501,8.382242941917065,7.22,0.9642783459446456,5970.859280157017,55.2914682336168,0.0631244097698872,8.382242941917065,0.9642783459446456,12.989221678593573,0.008776707989088469,11.72125123924759,13.000844982518366,0.3705044250126872,0.008776707989088469,13.0,81.61899332108504,0.0,0.0,0.018212948828452317,7.22,0.3998835955682323,11.499573100538383,0.31057230924622753,0.008609743500446496,11.5,17.8,0.31057230924622753,0.011349605426667509,4.5,2149639.30060731 
 07/02  07:15:00,,21.04743212510169,,21.999837834739072,,21.999026467824393,,22.001554254760077,,21.998529594609202,,22.002297617408022,,,,,,,,,,,,,,,,,,,,,,,,2377.218276683186,-0.812896603241004,-0.748056740954151,-0.7459388422474469,-0.7815774628840589,-0.8022514486615704,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2139496.4490148677 
 07/02  07:30:00,,21.143911455579975,,22.00096662356163,,21.99918258021667,,21.999513547458967,,21.99812860464604,,22.001386916770972,,,,,,,,,,,,,,,,,,,,,,,,2366.363947510874,-0.803378815027885,-0.7289828043816861,-0.731536951993848,-0.7650158752842212,-0.8020805386124147,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2129727.5527597866 
 07/02  07:45:00,,21.24327983556756,,22.000724208432747,,22.001669070275767,,21.999641731840214,,21.998128448017802,,22.001170747193893,,,,,,,,,,,,,,,,,,,,,,,,2355.8488949726548,-0.7947379656083632,-0.7109176006233398,-0.7178954475839581,-0.7495684102963618,-0.8020893208246667,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2120264.0054753893 
 07/02  08:00:00,18.1125,21.345623478811277,12.357299473299186,22.00105217996025,11.955304070580743,22.002365628770175,11.670566181431688,22.000120653187423,12.016263335367997,21.99845619377784,11.658904495758101,22.001538825976095,13.138293935168745,21.195061723765125,379.94009032401505,0.0,22.000645211673426,283.70815378026987,0.0,22.000560936771752,0.0,80.13210539348103,22.00020754681167,6.372139741918261,108.48162855611719,21.99831071026272,25.673051174637862,15.970443930550914,22.001598526837245,702.4665853856039,0.0,0.0,4038.026841061296,4653.054384581617,0.0,2345.2356457998085,-0.7865064669291936,-0.6938951008829023,-0.7048329021420737,-0.7348301935511142,-0.8020979439553787,0.0,22.0,26.0,1005.8413601751904,528.9866331612407,581.6995746971759,681.6737059489844,1418.2437265734118,0.0,0.0,4046.2950310996766,2105.831467764825,396.42953245827294,396.42953245827306,4038.026841061296,5047.53355132662,1264.249797276307,4653.054384581617,8.41015519763564,7.22,0.9324049120779113,5917.304181857924,47.556000163283024,0.028124789373346497,8.41015519763564,0.9324049120779114,13.053980266737279,0.00869377000844275,11.585374368768163,13.000972790365745,0.3705044250126872,0.00869377000844275,13.0,81.99238110235812,0.0,0.0,0.01965922015728204,7.22,0.3881246288685261,11.500003280553978,0.31057230924622753,0.008588278761437336,11.5,18.1125,0.31057230924622753,0.011065375307433825,4.5,2110712.0812198278 
 07/02  08:15:00,,21.820581216203248,,22.231853009489583,,22.153000519694523,,22.594141377983323,,22.000520523859358,,22.407525652913066,,,,,,,,,,,,,,,,,,,,,,,,10637.465550122011,-0.685565744923039,-0.601768612178988,-0.5507673175180747,-0.6654482477723261,-0.6871651293171361,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9573718.99510981 
 07/02  08:30:00,,22.224862445084742,,22.51280973149506,,22.40279754927567,,23.10785945126638,,22.036081885454358,,22.78909221781985,,,,,,,,,,,,,,,,,,,,,,,,10686.170445535703,-0.5982764936134317,-0.515388944807934,-0.41601191211495037,-0.6159482019173903,-0.5885119033457203,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9617553.400982134 
 07/02  08:45:00,,22.53326964148662,,22.775410569264146,,22.650852372938754,,23.49737293647133,,22.174297742567322,,23.092927880472985,,,,,,,,,,,,,,,,,,,,,,,,10720.348788488656,-0.5188470769175728,-0.43754150438291395,-0.30945252025119874,-0.561000883332729,-0.5057450765411652,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9648313.909639789 
 07/02  09:00:00,18.9875,22.82440519893278,12.402612898735397,23.02937634235926,12.817598140823124,22.89563178122911,12.510131576234823,23.827912266544256,12.90922388558305,22.364493067706157,12.445766995608636,23.344703346538886,13.732571911694782,22.35077962542685,1421.389011349274,0.0,22.63736241315201,0.0,774.3242463931942,22.525570555784515,0.0,645.2163642298418,23.25682150806632,0.0,780.2572195169241,22.1438483048968,0.0,664.782922344377,22.9085622744362,0.0,791.2592965593433,0.0,16.4197573307479,4930.908677453715,0.0,10761.454251542764,-0.4415205489820381,-0.361076648270097,-0.2121984226323889,-0.499013737508801,-0.43183070660709644,1.0,22.0,26.0,0.0,0.0,0.0,18.620662625411697,0.0,0.0,0.0,4236.945756911656,2383.715056757149,461.3720606005037,461.37206060050414,16.4197573307479,20.524696663434874,1321.3960644808217,4930.908677453715,8.406415300552181,7.219999999999999,0.9922132693335801,6252.304741934537,46.00506235154171,0.00010918223811957104,8.406415300552181,0.9922132693335802,13.225004400663378,0.008647656500216979,11.51568301067758,13.000303961316163,0.3705044250126872,0.008647656500216979,13.0,81.99856088091131,0.0,0.0,0.02289026621666701,7.219999999999999,0.4058547641058906,11.500552867204558,0.31057230924622753,0.00855861497317894,11.5,18.9875,0.31057230924622753,0.0109243535495395,4.5,9685308.826388488 
 07/02  09:15:00,,23.14480270459704,,23.549594303943234,,23.38210667337833,,24.390273877049587,,22.822742343795525,,23.852056064203214,,,,,,,,,,,,,,,,,,,,,,,,13658.239286559641,-0.32471039671460755,-0.25143926164529495,-0.08381533882457973,-0.3966830965011274,-0.3194226329204566,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12292415.357903676 
 07/02  09:30:00,,23.499050718703444,,23.998281419295324,,23.778251723253454,,24.875216148860098,,23.192770596171844,,24.316222925440368,,,,,,,,,,,,,,,,,,,,,,,,13675.684675420096,-0.21584500716253446,-0.1503740257994893,0.03667850809285607,-0.3033438231767219,-0.2073419990497961,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12308116.207878087 
 07/02  09:45:00,,23.830298305784638,,24.23293074240633,,23.995764914280024,,25.12702428319029,,23.392727490828825,,24.57416211986874,,,,,,,,,,,,,,,,,,,,,,,,13693.715760218856,-0.14254262495767964,-0.08255598208781387,0.11414328094760536,-0.24013733635729337,-0.1295205820460704,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12324344.18419697 
 07/02  10:00:00,19.775,24.146292420417122,13.832681623029437,24.435235733401257,14.421130839015449,24.22363642760577,13.546228203134506,25.31497220395377,14.69964144241262,23.555933801212902,13.328382038140823,24.778815575117306,15.596284300170769,23.655111037375562,1513.8444818822456,0.0,24.05401054976154,0.0,890.0442391804988,23.844939934629394,0.0,735.6137146460696,24.926871628263438,0.0,909.4595245325822,23.24104355800227,0.0,766.3407007384229,24.38031417115741,0.0,911.1207236804507,0.0,0.0,5200.743445650591,0.0,13709.131356666108,-0.07936493274383385,-0.008800930057937147,0.1724122178734136,-0.19178418839037903,-0.06558379931893168,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4357.004991348118,2634.0996625129346,542.1067388724744,542.1067388724742,0.0,0.0,1377.4004953110932,5200.743445650591,8.259987480557994,7.22,1.1951444534995062,6578.143940961684,45.99892052992534,0.0,8.259987480557994,1.1951444534995062,13.43787058799041,0.008757329787599544,11.709167816124008,12.999820963613658,0.3705044250126872,0.008757329787599544,13.0,81.99856284917298,0.0,0.0,0.026084951004062367,7.22,0.4165792092513766,11.498666349254215,0.31057230924622753,0.008530120231237896,11.5,19.775,0.31057230924622753,0.010729495210792458,4.5,12338218.220999498 
 07/02  10:15:00,,24.476184530076516,,24.626462099459502,,24.429888318576275,,25.486558201097758,,23.706677393288565,,24.964796105969988,,,,,,,,,,,,,,,,,,,,,,,,14133.732300022766,-0.019293780282605373,0.05209001186739944,0.22892682483168994,-0.14369312716410834,-0.006017025941837559,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12720359.07002049 
 07/02  10:30:00,,24.787167579208187,,24.798193119279922,,24.59637260223387,,25.64552489429588,,23.846556367198396,,25.129018567594017,,,,,,,,,,,,,,,,,,,,,,,,14185.420744742347,0.03384047485162736,0.10347757570851067,0.2795277858718727,-0.10053808430525808,0.0463162193129589,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12766878.670268111 
 07/02  10:45:00,,25.083301154449405,,24.965842973559532,,24.78408774692086,,25.782859043352722,,23.967711919717026,,25.271838969093377,,,,,,,,,,,,,,,,,,,,,,,,14219.421335537312,0.08763052029092334,0.16624071998377146,0.3230004821634574,-0.0633319287111081,0.09270442661202437,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12797479.20198358 
 07/02  11:00:00,20.6875,25.35170157225788,14.976628278665753,25.125355934604407,15.413580457511054,24.972819152113136,14.071805966754436,25.88906729272725,15.817142058743102,24.06185433083868,13.772897837458931,25.392225956417185,17.06482834056166,24.924588708997998,1438.9464029166354,0.0,24.878963531725844,0.0,957.5877387718326,24.695791954961035,0.0,793.779608038275,25.701002357868404,0.0,969.7991999132629,23.89570000276067,0.0,815.7123652083159,25.18946989976864,0.0,977.7217720534245,0.0,0.0,5628.7122346137185,0.0,14256.064923481112,0.13666194700942147,0.22293351629609515,0.3559469785046426,-0.035202657943720406,0.132365111629225,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.65495731444,2923.990849170137,620.0024629045384,620.0024629045388,0.0,0.0,1466.5379171171458,5628.7122346137185,8.184069474483127,7.22,1.392097934564159,7095.250151730865,45.99892052992534,0.0,8.184069474483127,1.392097934564159,13.643930863760488,0.008877437555780842,11.912641453085932,13.000125415759515,0.3705044250126872,0.008877437555780842,13.0,81.99856284917298,0.0,0.0,0.02895120990495673,7.219999999999999,0.4487382667183647,11.50107241684069,0.31057230924622753,0.008514430045771414,11.5,20.6875,0.31057230924622753,0.010769661319921244,4.5,12830458.431133 
 07/02  11:15:00,,25.602062744016894,,25.18060184363084,,25.039444551114194,,25.512179804838794,,24.06403699234369,,25.4033739424814,,,,,,,,,,,,,,,,,,,,,,,,14042.208190354193,0.16438659430859648,0.25169467409640744,0.3135234455450259,-0.022513430287766662,0.14770114525510833,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12637987.371318772 
 07/02  11:30:00,,25.83839607092594,,25.264769412834944,,25.107738804318934,,25.497937231303773,,24.083449722623598,,25.424521723617584,,,,,,,,,,,,,,,,,,,,,,,,14034.127826096272,0.1953054533624265,0.2747915794248171,0.3060456533053495,-0.012861039608149034,0.1606998289199457,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12630715.043486642 
 07/02  11:45:00,,26.07220324410851,,25.381930146718517,,25.167306265114373,,25.49755294395309,,24.139617308127924,,25.477083984999716,,,,,,,,,,,,,,,,,,,,,,,,14146.01493059552,0.22702598944407928,0.2873802760212153,0.3071112118349621,0.0035241480416853305,0.1768007200771846,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12731413.437535966 
 07/02  12:00:00,22.1625,26.3044001251481,15.493936718433078,25.49087915328872,15.616895915032554,25.196371056215575,14.036980894279335,25.497672988436204,15.557869233181302,24.212159466334025,13.70103019923967,25.497542526791833,17.657203349461433,25.95426554604986,1082.6202866517967,0.0,25.329545139118252,0.0,999.6177178039457,25.127715169190772,0.0,823.9251565707824,25.501335742132966,0.0,1276.7590014678754,24.12481587235731,0.0,833.7340640782617,25.450630544472634,0.0,1028.8474333010888,0.0,0.0,6905.909480891807,0.0,14236.059998481416,0.25796642013030846,0.29166993823190457,0.3104524122341807,0.02390464187229198,0.1876876913029403,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5324.670462984819,3394.5551762267723,1280.421635072666,1055.1609224647561,0.0,0.0,1733.7293282517649,6905.909480891807,8.34199876742446,7.22,1.4671738610262155,8639.638809143573,45.99892052992534,0.0,8.34199876742446,1.4671738610262155,14.62865086481096,0.009090612938682595,12.26716179167276,12.990442197558542,0.3980533231296697,0.008870183799585159,13.0,81.99856284917298,0.0,0.0,0.057706999431034536,7.219999999999999,0.5112341010019247,11.501275182335053,0.31057230924622753,0.008492766456275308,11.5,22.1625,0.31057230924622753,0.010956650615808236,4.5,12812453.998633273 
 07/02  12:15:00,,26.482984318086384,,25.429969464061774,,25.0335052264856,,25.4981466207218,,24.111691511510738,,25.38409269115705,,,,,,,,,,,,,,,,,,,,,,,,13036.820291583253,0.25068428704345824,0.2547066600600795,0.302077349314258,0.008427057614825702,0.16468512323087128,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11733138.262424929 
 07/02  12:30:00,,26.674249791375438,,25.385285127966128,,24.879963825334272,,25.49828386039722,,24.039330919805536,,25.292511441333843,,,,,,,,,,,,,,,,,,,,,,,,13064.112246666573,0.24505717247629244,0.21648858696128553,0.29921010547963905,-0.0028656183424233205,0.14340795238639584,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11757701.021999916 
 07/02  12:45:00,,26.874576978918988,,25.406813960098177,,24.789842102953013,,25.498450293663684,,24.042096399586445,,25.263618936831087,,,,,,,,,,,,,,,,,,,,,,,,13092.203927781866,0.24675189157234434,0.1866544646391187,0.2951228087861118,-0.0035344360024968323,0.13063729513416472,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11782983.53500368 
 07/02  13:00:00,23.487499999999997,27.078163003075765,15.137644476575646,25.457244026106228,14.912177095539866,24.74029079483411,13.362973635274983,25.49860091643342,14.51923460081376,24.09706807639367,13.094589011890566,25.27034383603586,17.152326418699012,26.77749352286414,534.9743152666151,0.0,25.419828144558075,0.0,1000.3364940066656,24.86090048740175,0.0,804.0126271722434,25.49837042280403,0.0,1157.113235297186,24.072546726824097,0.0,827.9084979388298,25.30264172633946,0.0,986.817964011313,0.0,0.0,7226.578429371701,0.0,13116.372551029865,0.2543153422559418,0.1692833248916334,0.2921297889213927,0.011818806470945003,0.1252563955539626,0.4,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5798.163859278378,3817.0106339349823,1076.4282624537993,957.2717590851003,0.0,0.0,1811.652985622208,7226.578429371701,8.358634975780259,7.22,1.5134412391036847,9038.231414993908,45.99892052992534,0.0,8.358634975780259,1.5134412391036847,14.474872054878071,0.008987786665248177,12.097353830789018,13.010610559480568,0.3864842980120455,0.008865585293983989,13.0,81.99856284917298,0.0,0.0,0.04883077157494201,7.220000000000001,0.5575014790793942,11.5003417924261,0.31057230924622753,0.00846892144794964,11.5,23.487499999999997,0.31057230924622753,0.010997959704616846,4.5,11804735.295926876 
 07/02  13:15:00,,27.352860247871035,,25.676855267837986,,24.876463880259045,,25.860560511336594,,24.358749309184407,,25.47264487046008,,,,,,,,,,,,,,,,,,,,,,,,13819.690851507223,0.2987405741223826,0.19109575656315023,0.3528188394736792,0.07237830138563792,0.16246330093349615,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12437721.7663565 
 07/02  13:30:00,,27.624332520373475,,25.862096144489747,,24.96440606566865,,25.997398058211136,,24.600047003886967,,25.668290210430516,,,,,,,,,,,,,,,,,,,,,,,,13878.782737491392,0.343930626763225,0.21131832765854097,0.39245238920512165,0.1401931280137511,0.20681247303277236,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12490904.463742252 
 07/02  13:45:00,,27.860328319826323,,25.96608224158224,,24.98708039478358,,25.998440488658243,,24.79072334154837,,25.783595233343245,,,,,,,,,,,,,,,,,,,,,,,,13903.995943003012,0.37577953900177585,0.22254937715083284,0.4077862434667775,0.20281396066993573,0.23785823921845736,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12513596.348702712 
 07/02  14:00:00,23.9,28.081714773170912,14.617589998962343,25.99633073957931,14.89313462656692,24.993400784599736,13.502459865645555,25.998396980426413,14.615779563420679,24.971749068066856,13.292078257725963,25.8567198916888,17.043938540794432,27.729808965310436,423.35924535924255,0.0,25.87534109837232,0.0,1049.757301147829,24.95533778132775,0.0,811.6495265738007,25.9636990096581,0.0,1142.0685942632522,24.68031718067165,0.0,874.8468114161965,25.69531255148066,0.0,1019.3760633630707,0.0,0.0,7447.812162222501,0.0,13939.080075697793,0.39543887548338286,0.23021396214738502,0.41967162978885336,0.2647271706560196,0.26235307361769533,0.8,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.017177540698,3950.0734945379786,983.794483913575,983.794483913575,0.0,0.0,1861.8411658684581,7447.812162222501,8.36845405861761,7.22,1.5463617289483498,9309.653328090959,45.99892052992534,0.0,8.36845405861761,1.5463617289483498,14.532171804416771,0.008873427860480227,11.905878809075377,12.989556163881831,0.3828317845767498,0.008873427860480227,13.0,81.99856284917298,0.0,0.0,0.044678249732809844,7.22,0.5904219689240591,11.500262691356381,0.31057230924622753,0.008469935294994487,11.5,23.9,0.31057230924622753,0.01123359115336205,4.5,12545172.068128014 
 07/02  14:15:00,,28.330454428390926,,25.99799191968327,,25.0497734054468,,25.998085132814726,,25.177274040978748,,25.956374140197262,,,,,,,,,,,,,,,,,,,,,,,,14245.566383079433,0.41152760889096085,0.2512399332065914,0.4376280529856276,0.32890958088873395,0.2956163049605751,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12821009.744771488 
 07/02  14:30:00,,28.536538777947815,,25.997939671311368,,25.10909441908117,,25.997894960843276,,25.37331868767754,,25.99671698312526,,,,,,,,,,,,,,,,,,,,,,,,14313.482839912665,0.42365443749037807,0.2694745713370315,0.44965324412855073,0.3905768523639792,0.3175516220053052,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12882134.5559214 
 07/02  14:45:00,,28.70780539549798,,25.997798007539135,,25.141327001131984,,25.997770449265104,,25.560123459903114,,25.997987416965223,,,,,,,,,,,,,,,,,,,,,,,,14352.31588921322,0.4321920411047816,0.2794194219775004,0.4553844377133586,0.4510406372026376,0.3296000368674236,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12917084.3002919 
 07/02  15:00:00,23.9,28.842923785384013,15.203740088165224,25.997690882946756,15.549248798198116,25.15054173125095,14.090122433529732,25.997692614056582,15.2559485099185,25.74360146330075,13.908830961837909,25.997916128191417,17.769396761720603,28.604430596805184,250.66832235494667,0.0,25.997855120370133,0.0,1212.7183135851492,25.112684139227728,0.0,823.5086264967748,25.997860789244925,0.0,1342.3013025085033,25.463579412965036,0.0,934.789820065041,25.98724866711979,0.0,1201.901864202021,0.0,0.0,8314.377231098753,0.0,14374.365417782907,0.4380634752411062,0.2832933571310936,0.45804290556089355,0.5104580880843669,0.3375117031157828,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.6765378847895,3949.4612994060244,1948.6848450040225,1657.0889706622274,0.0,0.0,2043.5102762277015,8314.377231098753,8.509198184311316,7.22,1.5383681015594926,10357.887507326453,45.99892052992534,0.0,8.509198184311316,1.5383681015594926,15.929608092310705,0.009104231565783754,12.2894706293858,12.980165340579429,0.420452578934546,0.008831754396569852,13.0,81.99856284917298,0.0,0.0,0.0862606723037955,7.22,0.5824283415352018,11.500015908616573,0.31057230924622753,0.008466280674055124,11.5,23.9,0.31057230924622753,0.011137095622804086,4.5,12936928.876004616 
 07/02  15:15:00,,28.705648659329945,,25.51927719398011,,25.088140860736104,,25.520367787859115,,25.51240348438818,,25.513329164410347,,,,,,,,,,,,,,,,,,,,,,,,14606.68002523504,0.3675873064879729,0.2717848363039942,0.38479954103942027,0.5065937801339474,0.2645711207745317,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13146012.022711536 
 07/02  15:30:00,,28.78025449105738,,25.49795685255859,,25.016481746682143,,25.498043717479728,,25.498091325566403,,25.497617815773364,,,,,,,,,,,,,,,,,,,,,,,,14003.675297876902,0.3482848618154739,0.2547411860994596,0.3620561540315574,0.5211449698342213,0.25074127441691507,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12603307.768089212 
 07/02  15:45:00,,28.80685719193216,,25.497470750420142,,24.955664480289663,,25.49758705377874,,25.49749075714688,,25.496858248992748,,,,,,,,,,,,,,,,,,,,,,,,14312.699842961854,0.34385465168402957,0.23927712976467824,0.3515443518488093,0.5537388282876338,0.24576968832123006,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12881429.85866567 
 07/02  16:00:00,23.2125,28.834505955561614,15.602351333382192,25.49764733690185,15.34304690635421,24.912373635411946,14.270448896105805,25.497760133159925,15.118165423483326,25.497525252611187,13.859357086197075,25.497079333369584,17.41589504901239,28.781816574470277,0.0,229.22895052005538,25.503088033465175,0.0,1445.5496259564604,24.99316518077996,0.0,814.082846527207,25.50343967306938,0.0,1502.6373255769684,25.50137770492816,0.0,1177.7471498352884,25.50122114063651,0.0,1646.2716195041014,0.0,0.0,10475.196260604615,0.0,14254.084506840914,0.33897575101542865,0.22535384469945174,0.34363516018589835,0.5795214487154897,0.24297766078696453,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.038400707648,3731.451056539827,4291.778445477962,3260.154200082878,0.0,0.0,2498.838804956135,10475.196260604615,8.859510279494721,7.22,1.5238997256178428,12974.03506556075,45.99892052992534,0.0,8.859510279494721,1.5238997256178428,18.220026486545954,0.009596637129412422,13.078806071193387,13.000862347689148,0.516038084875071,0.008836771941898643,13.0,81.99856284917298,0.0,0.0,0.1911186759210891,7.22,0.5679599655935523,11.498876187558889,0.31057230924622753,0.008481668173973483,11.5,23.2125,0.31057230924622753,0.011228276787522223,4.5,12828676.056156825 
 07/02  16:15:00,,28.63435251959475,,25.020963309106286,,24.7614542580592,,25.02113835566462,,25.03737608193519,,25.015602605851512,,,,,,,,,,,,,,,,,,,,,,,,13784.925758949672,0.26422835822737795,0.19521086091715745,0.26656135903807987,0.539185893253356,0.16680790055038247,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12406433.183054704 
 07/02  16:30:00,,28.658010084314963,,24.998219010882412,,24.62915128281882,,24.99830272382441,,24.999266375485163,,24.997845720849238,,,,,,,,,,,,,,,,,,,,,,,,13184.163674386738,0.24258292059700085,0.16405679790576277,0.24304877082429477,0.5456527351209549,0.15025425248693586,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11865747.306948064 
 07/02  16:45:00,,28.618149745763066,,24.997822872423328,,24.53160637324915,,24.99789998319078,,24.99797087167481,,24.997195348849555,,,,,,,,,,,,,,,,,,,,,,,,13446.210326697672,0.22736670443738152,0.1351451311675298,0.22760307587371315,0.5424314590725134,0.14311201065811116,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12101589.294027904 
 07/02  17:00:00,22.8,28.592390198877986,15.142735384878584,24.998042833324444,14.919410731408437,24.445157405473434,14.232743709673187,24.99807908257462,14.849269052662374,24.99804332725058,13.34652466123098,24.99740682809738,16.856611293376055,28.62572563713769,0.0,521.6517075637582,25.00376200643412,0.0,1458.708169125441,24.591842329900153,0.0,786.7073868319645,25.003855036313606,0.0,1450.5505429336472,25.008164164086438,0.0,1442.1186883982148,25.002012625911924,0.0,1607.174556574063,0.0,0.0,11086.691047982402,0.0,13299.146281412553,0.21056536107070456,0.10582204665252418,0.2132973750693714,0.520053110952835,0.13780334426609578,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5842.499283844123,3600.542982914179,4904.420666419865,3794.809726798091,0.0,0.0,2625.293699175721,11086.691047982402,8.958741366408876,7.22,1.5209055216344889,13711.984747158125,45.99892052992534,0.0,8.958741366408876,1.5209055216344889,18.844380255898848,0.009592354979816628,13.07206287729668,13.003847089455792,0.5502434292659122,0.008825167267764672,13.0,81.99856284917298,0.0,0.0,0.21888555618880878,7.220000000000001,0.564965761610198,11.500001481974,0.31057230924622753,0.008494778282513575,11.5,22.8,0.31057230924622753,0.011356745042179046,4.5,11969231.653271297 
 07/02  17:15:00,,28.761832117115567,,25.231434151361036,,24.33943863615992,,25.273344671761752,,25.474276609412236,,25.297299443899185,,,,,,,,,,,,,,,,,,,,,,,,12670.865835525603,0.23045376080503266,0.07336438866911499,0.24002340711352432,0.5681782232215402,0.1793893695375637,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11403779.251973044 
 07/02  17:30:00,,28.897754737875736,,25.344711035162202,,24.219541931879366,,25.423034158700972,,25.497418038907796,,25.493827522522995,,,,,,,,,,,,,,,,,,,,,,,,12687.901647627099,0.24356008870739848,0.037811356733429245,0.2609262365257841,0.5626422344115687,0.21797834102264965,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11419111.48286439 
 07/02  17:45:00,,28.91526718489948,,25.303425266844776,,24.105782947342924,,25.397142916540233,,25.498031639480892,,25.497644948701122,,,,,,,,,,,,,,,,,,,,,,,,12677.73255455693,0.23421348534353162,0.00463491361103192,0.25568348221312676,0.5575724955299961,0.22625452457236947,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11409959.299101235 
 07/02  18:00:00,22.1125,28.880493599535765,15.032033521900782,25.206631121380294,15.389735886049435,23.998737325752202,14.196519809071178,25.30453405178155,15.441030146992414,25.498018696956844,13.591358544066788,25.49793901236259,17.22663997455179,28.863836909856637,8.349345084436663,10.824150101211217,25.27155039368708,0.0,989.2537839404586,24.165875210283605,0.0,758.124971801371,25.349513949696124,0.0,942.510701718393,25.491936246189443,0.0,1155.2085164485966,25.446677731871475,0.0,1109.6648635904803,0.0,0.0,7717.23945021605,0.0,12636.49249482188,0.2138087548273344,-0.0281378839108887,0.2374605824986649,0.5505202509817407,0.23175722237936494,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5826.156293618472,3383.1937587625966,1470.9783578268202,1294.3053685257257,0.0,0.0,1898.8122663076485,7717.23945021605,8.429536139332017,7.22,1.5215863451031821,9616.0517165237,45.99892052992534,0.0,8.429536139332017,1.5215863451031821,15.249065452974559,0.00902394266365931,12.157307998307187,12.999850716528503,0.3962001031567194,0.008848680151296678,13.0,81.99856284917298,0.0,0.0,0.06571415285842694,7.220000000000001,0.5656465850788914,11.499961675786775,0.31057230924622753,0.00851865907052448,11.5,22.1125,0.31057230924622753,0.01163722023753375,4.5,11372843.245339694 
 07/02  18:15:00,,28.524441385463376,,24.71858999679661,,23.50556431656228,,24.813675833145812,,25.434117494675235,,25.094506890113703,,,,,,,,,,,,,,,,,,,,,,,,8452.46525209105,0.10780556443603434,-0.1402522893815802,0.1305362378857379,0.5199066022796852,0.14382767298172422,0.5,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7607218.726881945 
 07/02  18:30:00,,28.178064639293822,,24.249300464574112,,23.072761479158096,,24.336930042546445,,25.314535557830062,,24.63905223933373,,,,,,,,,,,,,,,,,,,,,,,,8345.768990491008,-0.002748062972261822,-0.2496241441262193,0.018796845381925033,0.47685544792654544,0.05349951381846974,0.5,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7511192.091441906 
 07/02  18:45:00,,27.924971268314774,,23.958564173559125,,22.807077960269492,,24.041133659317353,,25.11821683590206,,24.376953149137716,,,,,,,,,,,,,,,,,,,,,,,,8249.851645138364,-0.08583595396833521,-0.3299163001757089,-0.06518984725063734,0.40559480829296596,-0.0094683666577684,0.5,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7424866.480624527 
 07/02  19:00:00,21.0125,27.71468376161329,15.258589357291184,23.75554665160916,15.128318502534881,22.609865162756467,13.472244131195295,23.835070387697375,15.272640696423354,24.832057195937047,13.331499778443339,24.24578478377636,17.191520427961507,28.085540263671316,0.0,467.7808459354201,24.170500321634755,0.0,900.453362395569,22.998817229686583,0.0,678.3028272355646,24.256702480676747,0.0,859.196296076934,25.1747317710861,0.0,911.1459792968358,24.589074265590376,0.0,930.0918404673394,0.0,0.0,6100.145011692227,0.0,8156.548510825002,-0.15110713309187884,-0.3939144911471948,-0.13136569745126217,0.3093853857484399,-0.0504788249096969,0.5,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4818.682071022891,3027.8466125175773,919.8235679335008,841.1854948826842,0.0,0.0,1562.534281065753,6100.145011692227,8.244654895813882,7.22,1.417539651910431,7662.679292757981,45.99892052992534,0.0,8.244654895813882,1.417539651910431,14.227848343078149,0.00892476987709744,12.00171481037448,12.999796273660708,0.3705044250126872,0.008840653994566922,13.0,81.99856284917298,0.0,0.0,0.042246073752620086,7.22,0.4615998918861402,11.5003207329686,0.31057230924622753,0.008503059016316022,11.5,21.0125,0.31057230924622753,0.010789147434600061,4.5,7340893.659742502 
