Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/02  19:15:00,,27.129351218473268,,23.247905240598755,,22.136102177148324,,23.325792476208733,,24.146435636281655,,23.801981179373445,,,,,,,,,,,,,,,,,,,,,,,,5027.937289425376,-0.28235443555430983,-0.5173710601970515,-0.26322138800914086,0.10631818558908537,-0.16351646941393136,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4525143.560482839 
 07/02  19:30:00,,26.675043391185795,,22.730920531803033,,22.002870478049957,,22.797546425410637,,23.3474848949963,,23.297740719090186,,,,,,,,,,,,,,,,,,,,,,,,4910.3365537269365,-0.4178629490826253,-0.5950492920358875,-0.4026118144638351,-0.13893575781437187,-0.2819148124951134,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4419302.898354243 
 07/02  19:45:00,,26.356351130974048,,22.391526634296348,,22.000694719928475,,22.450486591417096,,22.808070571457048,,23.009210324254163,,,,,,,,,,,,,,,,,,,,,,,,4801.314825337095,-0.5151178333627622,-0.6330703287186111,-0.5017709495817447,-0.3014679630756156,-0.36168667318461334,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4321183.342803385 
 07/02  20:00:00,19.1625,26.045214792381294,14.323747491083127,22.088661460679795,13.697792786850869,22.00112923387828,12.40132063703828,22.14261808022786,13.847656752457691,22.37313008326759,12.371412177044082,22.764445686084635,15.879022211544974,26.5514901332536,0.0,1064.007995560775,22.614753466844483,0.0,773.625233240361,22.03519915225126,0.0,401.3727778941893,22.679110893316082,0.0,737.4344137716589,23.16878029650065,0.0,760.1875650389376,23.218344477200603,0.0,818.6017382892419,0.0,169.51372716725152,4108.3750054025295,0.0,4696.677135778057,-0.6031115649130799,-0.6638409170145737,-0.591012528014057,-0.4358439693006634,-0.43334331206854354,0.0,22.0,26.0,0.0,210.60938787637906,0.0,0.0,0.0,0.0,0.0,3033.324006621506,2432.3629628527715,745.3135911607496,745.3135911607496,169.51372716725152,211.89215895906437,1165.4795287291633,4108.3750054025295,8.006753451237374,7.219999999999999,1.2401912428158304,5273.854534131693,45.61558740240332,0.0011092559024422212,8.006753451237374,1.2401912428158308,13.975085025851204,0.008810145716768346,11.814164049192463,13.000013826191132,0.3705044250126872,0.008810145716768346,13.0,81.9986148306686,0.0,0.0,0.034784344242079296,7.219999999999999,0.2842514827915401,11.499887611243704,0.31057230924622753,0.008476980209556636,11.5,19.1625,0.31057230924622753,0.009244136206037796,4.5,4227009.422200251 
 07/02  20:15:00,,26.075386104166224,,22.245227324340085,,22.20603571589767,,22.269778931537083,,22.862016190372387,,22.759400420764848,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6216263901059346,-0.6620829686039762,-0.6141193864971441,-0.43445971592546745,-0.4669071497494931,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/02  20:30:00,,26.127267799132778,,22.417139449476032,,22.33585503739946,,22.417565109718552,,23.250691022443895,,22.848862436109158,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6161793700324255,-0.6572772371423553,-0.6130220213925761,-0.40765214815999834,-0.47106803683875426,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/02  20:45:00,,25.998733188791128,,22.38445534280771,,22.300879928852112,,22.37544061654987,,23.232318902677328,,22.85344082942087,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.634505336802479,-0.6731977801601824,-0.6333634393985288,-0.4319767233607207,-0.48079197787791694,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/02  21:00:00,17.3,25.757604647063125,13.612809122330667,22.246664456813217,12.963494906542971,22.193431793974238,11.990390142363278,22.23459045364028,13.094425070232674,23.025332684517167,11.952155910748804,22.78075989726769,15.030365933943045,25.989747934788312,0.0,0.0,22.323371643359263,47.52,0.0,22.259050619030873,20.520000000000003,0.0,22.324343777861447,47.52,0.0,23.092589700002694,20.520000000000003,0.0,22.81061589589064,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.6673405109323033,-0.6998190454053489,-0.6671615290466899,-0.4827851480567844,-0.5003922648161182,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,26.06885514806723,0.009932838260976098,13.625933202432156,26.06885514806723,0.0,0.009932838260976098,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.008937900192337457,11.5,17.3,0.0,0.008937900192337457,4.5,1440000.0 
 07/02  21:15:00,,25.485054710707946,,22.08184138773755,,22.060638925092693,,22.067425269590625,,22.789646563078186,,22.65591353527088,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7107858749550939,-0.7362406050549806,-0.7113186050156015,-0.5447122491522938,-0.5362954595133674,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  21:30:00,,25.21890849257396,,21.893139993781173,,21.89712481955147,,21.876008904372497,,22.54354958449658,,22.479140054394094,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7541325944424496,-0.774171961292608,-0.7553235686862,-0.6049283181355384,-0.574057495670581,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  21:45:00,,24.960070013607087,,21.726657843943183,,21.7494236951567,,21.707042098731694,,22.324160091759875,,22.316200284282473,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7943305166641688,-0.8102259382870878,-0.796111533947038,-0.6605850825496405,-0.610273722959175,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  22:00:00,16.325,24.704869070061974,13.667582778987954,21.587157762823153,13.014044075407408,21.623441255186417,12.022709909946204,21.56563941894844,13.146261242104991,22.131344577391793,11.98393966246583,22.18634197133986,15.090412699960353,25.09222557173774,0.0,0.0,21.822199247071264,27.720000000000002,0.0,21.83265717374682,11.970000000000002,0.0,21.804028922910813,27.720000000000002,0.0,22.44717520418161,11.970000000000002,0.0,22.409398961321827,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.8300318205873406,-0.8428356286852228,-0.8323220608081582,-0.7110072890480201,-0.6415023354885053,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,25.355409465988032,0.009948747360692704,13.665721929982046,25.355409465988032,0.0,0.009948747360692704,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.009286884661794951,11.5,16.325,0.0,0.009286884661794951,4.5,427500.0 
 07/02  22:15:00,,24.45386477239159,,21.458981350328113,,21.50607482960935,,21.43640886718877,,21.952256698502126,,22.078835596197997,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8646647608832365,-0.8741264594821607,-0.8676182093230566,-0.7582570451261967,-0.6688040482674887,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  22:30:00,,24.20894323912773,,21.33480662862936,,21.391473761424272,,21.311792558698528,,21.782256350447597,,21.981622846504624,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8991362483302523,-0.9060925795652868,-0.9022468693867696,-0.8027629742956003,-0.6937383162340298,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  22:45:00,,23.970934516963535,,21.214676191347166,,21.280037439784714,,21.19155370377595,,21.62181196144605,,21.88981613857439,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9323039898428602,-0.9370913751012431,-0.9354836267872207,-0.8446024138510482,-0.7171630693622221,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  23:00:00,15.4125,23.739762925205355,13.672442090025124,21.099654947602914,13.01896189996816,21.172784649081738,12.028018582681266,21.076627131134515,13.151154892652183,21.471341483832315,11.989258613118864,21.802813080452722,15.095208271783125,24.093376363422053,0.0,0.0,21.277029779476887,15.840000000000002,0.0,21.337592669975017,6.840000000000001,0.0,21.254095565199442,15.840000000000002,0.0,21.706916623557024,6.840000000000001,0.0,21.938271915432434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9640819815592311,-0.9669500795967564,-0.9672719795889918,-0.8845841104903375,-0.739338832681876,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,24.334652899636207,0.009949405968071479,13.67252191501902,24.334652899636207,0.0,0.009949405968071479,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.00921609395430357,11.5,15.4125,0.0,0.00921609395430357,4.5,427500.0 
 07/02  23:15:00,,23.515719320210763,,20.993563265192776,,21.072230806985605,,20.970274716551213,,21.332740038302525,,21.720896743065957,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9931208982199904,-0.994762523198634,-0.9964435553180653,-0.9229670791697857,-0.7601293587153364,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  23:30:00,,23.298226109819307,,20.895657514983355,,20.97775534229919,,20.87176307757732,,21.204840662895762,,21.64378692182434,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0201964225154667,-1.0210697459064342,-1.023712129433995,-0.9585620730098852,-0.7797779245105737,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  23:45:00,,23.087046417355065,,20.803854659360216,,20.888046755562186,,20.792137543046568,,21.085843066679708,,21.570981254722437,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0456671530494384,-1.0460889393131476,-1.0472094369920595,-0.9917224914254993,-0.7983751899490092,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/02  24:00:00,14.624999999999998,22.88227952355269,13.682118337429536,20.735652861570824,13.02858732005443,20.802446657916335,12.037560842731164,20.722731749235468,13.160790882104155,20.974633164316938,11.998797569896535,21.502066027164815,15.104995837056078,23.195817842734456,0.0,0.0,20.857182075276793,15.840000000000002,0.0,20.935119890690828,6.840000000000001,0.0,20.83922677160264,15.840000000000002,0.0,21.149514233048734,6.840000000000001,0.0,21.609432736694387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0667599295642969,-1.0699577685362636,-1.0683761480751275,-1.0227133215133872,-0.8160498177567393,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,23.410188693147624,0.009949362998818538,13.682115156048187,23.410188693147624,0.0,0.009949362998818538,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.00906946623739744,11.5,14.624999999999998,0.0,0.00906946623739744,4.5,427500.0 
 07/03  00:15:00,,22.683815812791973,,20.669161608565343,,20.729801231112035,,20.652061755782984,,20.865687420298645,,21.436754501142257,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.088032479965167,-1.0921345865264125,-1.0902562988873372,-1.0534216810395334,-0.8333877279358431,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  00:30:00,,22.491522448485046,,20.598479200638998,,20.66122499908145,,20.579882325429953,,20.777234475839524,,21.374797037228763,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1096292523029394,-1.113262100129686,-1.112125059398706,-1.0802457904029836,-0.8504382904418434,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  00:45:00,,22.30504106121283,,20.52704371012517,,20.593065005345117,,20.508661897116706,,20.69619313236624,,21.315914751398076,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1311878111326412,-1.1339774641388358,-1.1336557909713239,-1.105128560235331,-0.8666669281160528,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  01:00:00,13.400000000000002,22.123756867410876,13.68791157735464,20.457120073718563,13.034350747770837,20.525769272067127,12.043279745372244,20.439155089977966,13.166560379986391,20.61649614439069,12.00451470231177,21.259795862945804,15.110854337497505,22.401034047475182,0.0,0.0,20.562951148262016,15.840000000000002,0.0,20.627465126901434,6.840000000000001,0.0,20.544940267076903,15.840000000000002,0.0,20.738902793223776,6.840000000000001,0.0,21.346815538178728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1523670755700988,-1.154338610122964,-1.1547347380216493,-1.1291879463225436,-0.882158444266317,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,22.590664711510634,0.009949365046649117,13.687911722345813,22.590664711510634,0.0,0.009949365046649117,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.00884433879314855,11.5,13.400000000000002,0.0,0.00884433879314855,4.5,427500.0 
 07/03  01:15:00,,21.947430181645466,,20.39740660913567,,20.466396425180427,,20.379227349308966,,20.54522612468659,,21.206163429943288,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1699273125703114,-1.1719346935853259,-1.1723747672636686,-1.1501627172717306,-0.8969818517013686,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  01:30:00,,21.775694138074922,,20.346010078047026,,20.413647797382357,,20.327267592746438,,20.482057514165852,,21.154878927980707,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1855526484260157,-1.187956912273066,-1.1881502446068684,-1.169149416314454,-0.9111639873045911,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  01:45:00,,21.608439907686186,,20.29915508259185,,20.364741823987288,,20.27971026794313,,20.42426914926458,,21.105907265428332,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.199885802176623,-1.2028674484491404,-1.2026863380610757,-1.1866127408724907,-0.924714067781068,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  02:00:00,12.8,21.445930507963237,13.68791157735464,20.255124951935272,13.034350747770837,20.31884311465438,12.043279745372244,20.235253038533532,13.166560379986391,20.37057764692912,12.00451470231177,21.059238984949104,15.11085416550064,21.694373683842453,0.0,0.0,20.324424180427453,15.840000000000002,0.0,20.390907290301115,6.840000000000001,0.0,20.305364562133015,15.840000000000002,0.0,20.455532608761533,6.840000000000001,0.0,21.131547152075356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.2133353418237542,-1.2168201411010386,-1.2162323151548666,-1.2028199570536833,-0.9376366898153414,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,21.863830273704362,0.009949364961709822,13.68791157735464,21.863830273704362,0.0,0.009949364961709822,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008714627036739217,11.5,12.8,0.0,0.008714627036739217,4.5,427500.0 
 07/03  02:15:00,,21.28842151943719,,20.210574689954534,,20.273176778711868,,20.190404984707673,,20.318254916780823,,21.014822874532634,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2271388667445216,-1.2308705679886571,-1.2301260990161558,-1.2187681027986583,-0.9499489465975739,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  02:30:00,,21.136217128202183,,20.166174583807823,,20.228262500399904,,20.145794939479085,,20.267570348195655,,20.97252869173857,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2406899028736464,-1.2445324364564485,-1.2437286147056805,-1.2340929918410186,-0.9616888266542944,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  02:45:00,,20.9902632241659,,20.123099915714473,,20.18493475047967,,20.102577408889037,,20.219195497830174,,20.933954587154133,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2538229162041012,-1.257709610696956,-1.256894862262921,-1.248721021269624,-0.9715926508461772,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  03:00:00,12.425,20.871061810455306,13.68791157735464,20.08177592516807,13.034350747770837,20.143440169255474,12.043279745372244,20.061161640644702,13.166560379986391,20.173294883878878,12.00451470231177,20.897815284902855,15.11085416550064,21.071490920565143,0.0,0.0,20.145406278661227,15.840000000000002,0.0,20.20745354971173,6.840000000000001,0.0,20.124984743430122,15.840000000000002,0.0,20.244578911671383,6.840000000000001,0.0,20.954780359582045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.2664166043988363,-1.2703233421306845,-1.2695081179893415,-1.2625995839541413,-0.981298148503436,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,21.215208094942128,0.009949364964942687,13.68791157735464,21.215208094942128,0.0,0.009949364964942687,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.0085003636869431,11.5,12.425,0.0,0.0085003636869431,4.5,427500.0 
 07/03  03:15:00,,20.76002814479395,,20.0433354225716,,20.10449890312403,,20.022502409387062,,20.130519175279023,,20.861964348400857,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2779034641659164,-1.281972904107112,-1.2810641614056917,-1.2753503656468508,-0.9908315319346556,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  03:30:00,,20.64866122043319,,20.007101072753507,,20.067523465437528,,19.985952267092387,,20.090205403643544,,20.82632085409264,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2888390515198673,-1.2931104744149398,-1.2920882815434656,-1.28744722812926,-1.0002059829553887,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  03:45:00,,20.53842719020482,,19.972353374677898,,20.03198369316268,,19.950859534114787,,20.051756630758607,,20.79132859586634,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2993355938742304,-1.3038201081503833,-1.3026810745352435,-1.298992721967637,-1.0093790408044763,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  04:00:00,11.8875,20.430798586084343,13.697561767451612,19.938835015140775,13.043951302615099,19.99769972374085,12.05280486829971,19.91699132576346,13.176171018668938,20.01493725541805,12.014037197150426,20.7572468192089,15.120612802003707,20.594478785379074,0.0,0.0,19.990406221285944,15.840000000000002,0.0,20.050426446366274,6.840000000000001,0.0,19.969076384089423,15.840000000000002,0.0,20.071854616274805,6.840000000000001,0.0,20.809215154392184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.3094558546362756,-1.3141485110457605,-1.3129001110399041,-1.310049570555524,-1.0183014736131772,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,20.704544591471816,0.009949364964827286,13.697561767451612,20.704544591471816,0.0,0.009949364964827286,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008028853894757292,11.5,11.8875,0.0,0.008028853894757292,4.5,427500.0 
 07/03  04:15:00,,20.326144692237712,,19.910994877404658,,19.968255673791198,,19.888720141173543,,19.98328267355263,,20.724175624501584,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.3176443239449858,-1.3228801712074658,-1.321213444285244,-1.3194161777542568,-1.027049462620158,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  04:30:00,,20.22959265015583,,19.897369599583502,,19.978573199519065,,19.92193517879664,,19.97077824433473,,20.69273964615795,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.3206664667827175,-1.3158867983888753,-1.3043664698180335,-1.321541328578732,-1.0353040780608327,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  04:45:00,,20.14374706163728,,19.897014423202656,,20.064954343995957,,20.07750355524728,,19.975929452317,,20.664814056134766,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.3201448740787902,-1.2847793006221855,-1.2483582443955648,-1.3191509531064725,-1.0424642105058217,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  05:00:00,12.0125,20.08422851303203,13.70334994155285,19.90890151713895,13.049709912705776,20.23648839264833,12.058518406389844,20.34750165604207,13.181935680409493,19.99658949988441,12.01974913918917,20.647484035327054,15.126466331373551,20.195928229265714,0.0,0.0,19.90357010433244,15.840000000000002,0.0,20.06206790248864,6.840000000000001,0.0,20.05891513281488,15.840000000000002,0.0,19.981644967522193,6.840000000000001,0.0,20.68230334053034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.315706257323065,-1.2283114965835473,-1.1608663453300019,-1.3119109772295188,-1.04705063046331,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,20.28257074752879,0.009949364964831193,13.70334994155285,20.28257074752879,0.0,0.009949364964831193,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.007765474328279052,11.5,12.0125,0.0,0.007765474328279052,4.5,427500.0 
 07/03  05:15:00,,20.03291129133819,,19.937117672749025,,20.45222298873005,,20.64487651479315,,20.03579300197081,,20.63884448043705,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.3060845504956857,-1.1633350226675638,-1.0741495736097653,-1.2988736841391841,-1.0490774868635822,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  05:30:00,,19.993477229342346,,19.978660601845544,,20.696253539629545,,20.93501693140551,,20.090230819751845,,20.63680146689596,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2925741454260922,-1.087498094991745,-0.9852034950515216,-1.2813323965360925,-1.049100394160966,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  05:45:00,,19.9753184537814,,20.044002106908362,,21.052839793412165,,21.327497038465843,,20.16813772343528,,20.64103334626934,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.2715153296972508,-0.9750903669234753,-0.8620370673950912,-1.2568322889016372,-1.0472143982481372,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  06:00:00,13.2625,19.976489829088525,13.70334994155285,20.12005527734709,13.049709912705776,21.457159055396893,12.058518406389844,21.75287928587545,13.181935680409493,20.25805016297135,12.01974913918917,20.652964720838327,15.126466331373551,19.994549200887615,0.0,0.0,20.019958914712507,15.840000000000002,0.0,20.914618844292164,6.840000000000001,0.0,21.16506744263499,15.840000000000002,0.0,20.13805292703232,6.840000000000001,0.0,20.64241100361017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.2478605586073268,-0.8530584551268247,-0.7406156294972919,-1.228844068664043,-1.0429163368279561,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.891620213844895,7.891620213844895,0.0,0.0,45.041360839540474,0.0,7.891620213844895,0.0,20.01527559556789,0.009949364964831068,13.70334994155285,20.01527559556789,0.0,0.009949364964831068,13.0,81.9987146056887,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.007986323791578459,11.5,13.2625,0.0,0.007986323791578459,4.5,427500.0 
 07/03  06:15:00,,20.146662879372897,,21.792076710596874,,21.99675193418844,,22.002749337210286,,21.84034830480374,,21.732028556035292,,,,,,,,,,,,,,,,,,,,,,,,1723.1704542951827,-0.982682236259431,-0.7125338917116292,-0.6527408159637166,-0.9753704210549099,-0.8812770590722189,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1550853.4088656646 
 07/03  06:30:00,,20.367028493152194,,22.000833490243885,,22.000726409322162,,22.00101461633371,,22.002145150379373,,22.00256538436815,,,,,,,,,,,,,,,,,,,,,,,,1709.238206551927,-0.8903314214377088,-0.6421565999374705,-0.6077520833554602,-0.8901128958668509,-0.8051494554635706,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1538314.3858967347 
 07/03  06:45:00,,20.505653821345728,,22.002040113455326,,21.999952954791656,,22.0761254085453,,21.99998555252359,,22.002406282469575,,,,,,,,,,,,,,,,,,,,,,,,1748.2552536223584,-0.8656685935036467,-0.5853577312795774,-0.5664768620280546,-0.8611764242682005,-0.8000930329022103,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1573429.7282601227 
 07/03  07:00:00,15.275,20.63785360696629,13.055040205372269,22.00065422100523,12.450074212659613,22.005836331234264,11.657075391643339,22.269577807189624,12.563367405789585,21.99992989912393,11.618282781783359,22.00264063691426,14.366635106555087,20.414299700209277,646.5583978683895,0.0,21.94890113382533,1064.597969829879,0.0,22.00081690738413,31.960372050551197,356.02186632793496,22.087366792319727,19.248444356379217,563.7604269789573,21.96060222670766,434.825376941053,0.0,21.93491021494682,1200.0067009419924,0.0,0.0,5471.8209293466225,1687.3668946983278,0.0,1786.1196945514132,-0.8461692468262728,-0.5328731057554593,-0.5128651057447423,-0.8369686104397424,-0.7974615279173353,0.0,22.0,26.0,1776.9306369638753,283.26388914066905,142.47917304018665,1101.8486512546788,1899.6015875247572,0.0,0.0,1196.2002480106967,1196.200248010696,347.9712103128947,347.97121031289475,5471.8209293466225,6839.776161683278,710.4063118320207,1687.3668946983278,7.841833423374229,7.219999999999999,0.6458100217642784,2397.7732065303485,57.36194986532517,0.05728180678665116,7.841833423374229,0.6458100217642784,12.92531858765554,0.00849053734077195,11.333792763357048,13.000440164979782,0.3705044250126872,0.00849053734077195,13.0,81.99992520740798,0.0,0.0,0.017863478992410052,7.219999999999999,0.11228892643941082,11.499760040155607,0.31057230924622753,0.008269014988040429,11.5,15.275,0.31057230924622753,0.008269014988040429,4.5,1607507.7250962718 
 07/03  07:15:00,,20.7788794351489,,22.001325604055335,,22.21957207356152,,22.47691690368853,,21.99863769350543,,22.002034230700062,,,,,,,,,,,,,,,,,,,,,,,,1803.1120851432386,-0.8310550249935742,-0.4510644064006616,-0.46015314621367054,-0.8182959521855541,-0.7961838764551231,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1622800.8766289148 
 07/03  07:30:00,,20.95188218622951,,22.00080785145313,,22.557957813141936,,22.65244833404619,,22.000072719465493,,22.001571029402214,,,,,,,,,,,,,,,,,,,,,,,,1818.516366171621,-0.8143723897576932,-0.34617550644722844,-0.4099106208699192,-0.8001740113864866,-0.793998325388265,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1636664.729554459 
 07/03  07:45:00,,21.138907919425222,,22.00122922103536,,22.921753296565765,,22.792571087772416,,22.001007876099152,,22.00079609738972,,,,,,,,,,,,,,,,,,,,,,,,1839.9258052014575,-0.8025759163255655,-0.24161666518122002,-0.37592711400113415,-0.7820731035547901,-0.7937489783333749,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1655933.224681312 
 07/03  08:00:00,16.787499999999998,21.34014311277864,12.178259233026631,22.000719798061603,11.67918677347432,23.240035542357226,11.252227851305749,22.8907666186674,11.751439635311462,21.99948790637506,11.231247513234585,22.00082057339769,13.15753482431804,21.05245316339557,514.4362824729641,0.0,22.001020618651353,309.3100137868055,0.0,22.73482968140661,0.0,658.5113104818494,22.703175736043633,0.0,737.2652208935434,21.999801548861285,75.65449119196191,0.0,22.001305482722422,629.5528271834194,0.0,0.0,2909.040978904072,2193.163590979366,0.0,1859.5694731134322,-0.7881414123797731,-0.14671086097047648,-0.3552817492815738,-0.7689174675254168,-0.7936385400681447,0.0,22.0,26.0,1030.8650354789079,0.0,0.0,747.2418624008263,1344.6200595643554,0.0,0.0,1675.011041577733,1675.0110415777328,386.67765524930206,386.6776552493018,2909.040978904072,3636.3012236300897,802.7141274812473,2193.163590979366,8.003164788252352,7.22,0.6675896428303678,2995.8777184606133,49.668155424570614,0.02162182697606849,8.003164788252352,0.6675896428303679,13.02842694063525,0.008314582075421342,11.02741108995194,13.001174649362076,0.3705044250126872,0.008314582075421342,13.0,81.99999846226797,0.0,0.0,0.020512370591493106,7.220000000000001,0.1659280328108997,11.500036474495761,0.31057230924622753,0.008169005785030228,11.5,16.787499999999998,0.31057230924622753,0.008169005785030228,4.5,1673612.5258020891 
 07/03  08:15:00,,21.977550959406358,,22.27476087039735,,24.240806618117006,,23.860842496919723,,21.999930444131852,,22.479494641792154,,,,,,,,,,,,,,,,,,,,,,,,10162.981503381034,-0.6778099764296122,0.09498361915293145,-0.16003817653972408,-0.6991930573942049,-0.6674743626131895,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9146683.35304293 
 07/03  08:30:00,,22.474911364313098,,22.58495918517766,,24.972681635562047,,24.498863058642215,,22.000602966914386,,22.913627398012324,,,,,,,,,,,,,,,,,,,,,,,,10197.635805110285,-0.582345213183143,0.2986465695495487,-0.009030321139258434,-0.6568304883604962,-0.555632509563117,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9177872.224599257 
 07/03  08:45:00,,22.899100956416085,,22.877004557554752,,25.51173586447839,,24.86543341089981,,22.056315740850522,,23.24949926164824,,,,,,,,,,,,,,,,,,,,,,,,10231.335867963771,-0.4950434778264435,0.4558718730073102,0.07833218788407942,-0.6150420716134792,-0.4667976306633584,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9208202.281167394 
 07/03  09:00:00,17.8875,23.297360282319886,12.078842137597704,23.164247933357665,12.388533029293436,25.930751673949885,12.177958665782668,25.074988115536744,12.642693716130385,22.193084007540136,11.867821192052798,23.527882342583506,13.593042033777671,22.662230890613856,1586.8567051656905,0.0,22.725243136621856,0.0,780.9925671234217,25.16399394802683,0.0,826.6731353043591,24.57503177049962,0.0,880.2180456305747,22.062483289859223,0.0,634.4910221736732,23.042625911009058,0.0,801.8045816971243,0.0,35.82430527315521,2682.404539098068,0.0,10272.782645641655,-0.40901392513244383,0.5847332058692976,0.13847097947327128,-0.5637686646231703,-0.3873674345729023,1.0,22.0,26.0,0.0,0.0,0.0,42.37039639244031,0.0,0.0,0.0,2022.925175875571,2022.925175875572,482.43007783830404,482.4300778383039,35.82430527315521,44.78038159144401,893.9084248838332,2682.404539098068,8.055648470354397,7.219999999999999,0.766193920136194,3576.3129639819017,47.503946304196845,0.0002486928757168007,8.055648470354397,0.766193920136194,13.279616733562227,0.00821834870481764,10.855342935956788,12.999412712093179,0.37073702477278697,0.00821834870481764,13.0,81.9999995504649,0.0,0.0,0.025804677043613822,7.219999999999999,0.20302538737871217,11.500978125720863,0.31057230924622753,0.008094568270081723,11.5,17.8875,0.31057230924622753,0.008094568270081723,4.5,9245504.38107749 
 07/03  09:15:00,,23.751912038758427,,23.720262712309484,,25.994501793304714,,25.49714947700199,,22.640345560334836,,24.057523253430652,,,,,,,,,,,,,,,,,,,,,,,,13237.415541822971,-0.2813437106359815,0.6554673854343667,0.22809918232810616,-0.46420594128577,-0.26976654214325757,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11913673.987640673 
 07/03  09:30:00,,24.200558432141953,,24.209187668300512,,25.99811130840545,,25.82337498143069,,23.002403743884173,,24.542778792609525,,,,,,,,,,,,,,,,,,,,,,,,13316.533217290034,-0.16049219273775045,0.6933420398959588,0.30081477722564226,-0.3719949122198063,-0.15264690540238543,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11984879.89556103 
 07/03  09:45:00,,24.641845709378643,,24.487185376475516,,25.998364514256927,,25.924790882265327,,23.203755164317386,,24.81823074604046,,,,,,,,,,,,,,,,,,,,,,,,13383.043372708496,-0.07338181404589023,0.7167803914081408,0.3394417705888589,-0.3059830465723056,-0.0704271293008575,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12044739.035437645 
 07/03  10:00:00,19.3625,25.0610673030041,13.506207738801304,24.734111211344278,14.045590654263775,25.998378330225176,13.162633418506488,25.992215977654,14.641375902672307,23.395145644689194,12.854873754199609,25.037590336575754,15.410506363547295,24.41384587082078,1529.3384225420548,0.0,24.287686742107446,0.0,908.0347979337753,25.99733898654807,0.0,1307.831806973697,25.809382829588,0.0,981.0671238638722,23.060412528306397,0.0,752.0523447733794,24.6140307821641,0.0,929.1908325107077,0.0,0.0,3675.0531331104794,0.0,13447.936913928485,0.003744887957885395,0.7304920265648956,0.3676115021155569,-0.24553769860437902,-0.0025767752181176194,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2490.5902120480096,2490.59021204801,964.202501171306,964.2025011713064,0.0,0.0,1083.2298658854977,3675.0531331104794,8.093844039942343,7.22,1.002814994795908,4758.282998995977,47.48356213273057,0.0,8.093844039942343,1.002814994795908,14.41239250816093,0.008484121870768881,11.327604651376399,12.999744149187404,0.40299313686353544,0.008484121870768881,13.0,81.99999955260951,0.0,0.0,0.046739807123499136,7.220000000000001,0.2452956165266914,11.500026329933398,0.31057230924622753,0.008129952764268224,11.5,19.3625,0.31057230924622753,0.008129952764268224,4.5,12103143.222535636 
 07/03  10:15:00,,25.488356809505255,,24.978012075405243,,25.539045958329687,,25.518517973287413,,23.585562781948866,,25.23687046901155,,,,,,,,,,,,,,,,,,,,,,,,14044.074948627569,0.08081379029297035,0.6747707492380637,0.3195284990197916,-0.18454508035447328,0.06077714937659972,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12639667.453764811 
 07/03  10:30:00,,25.849061091702445,,25.21026676052603,,25.501318672163464,,25.498846769464535,,23.765366372262186,,25.413166745213637,,,,,,,,,,,,,,,,,,,,,,,,14130.726545611566,0.1511572665586903,0.6519645399880433,0.3150037103650266,-0.13084222539799933,0.11587550339507584,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12717653.89105041 
 07/03  10:45:00,,26.21426724162321,,25.420055985304572,,25.498517628231227,,25.49821551889498,,23.924457936579667,,25.497650023564496,,,,,,,,,,,,,,,,,,,,,,,,14248.830227639533,0.21353326186706123,0.630967701628787,0.31584299512766867,-0.08537631032156077,0.15265172265299173,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12823947.204875577 
 07/03  11:00:00,21.749999999999996,26.55796691597528,14.52629902216633,25.496338760737096,15.100710977309536,25.49833470547525,12.891150394229442,25.498168564961777,14.97346404173641,24.072487254836506,13.285472393287682,25.49853176008681,16.832609467171906,26.027413014701544,1083.909447693882,0.0,25.276168395493237,0.0,1025.575456226752,25.50930424104991,0.0,1538.9585180905913,25.503437206652176,0.0,1506.8646758300015,23.836968586406805,0.0,810.1086994641714,25.411554749469122,0.0,1114.8962383481203,0.0,0.0,5659.360534370493,0.0,14415.816367979878,0.2523372375482503,0.6068796411701687,0.31716117654522846,-0.04456602382008595,0.16822787938565412,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3241.333513037062,3241.333513037061,2146.518681737767,2146.518681737768,0.0,0.0,1480.4719558805918,5659.360534370493,8.255854551776993,7.22,1.3034073386817595,7139.832490251085,47.48356213273057,0.0,8.255854551776993,1.3034073386817595,16.552864734469214,0.008382946892756631,11.14620075287386,13.005922029489762,0.48008464488388436,0.008382946892756631,13.0,81.99999955260951,0.0,0.0,0.10215118483835511,7.219999999999999,0.4173311483065679,11.50074262500045,0.31057230924622753,0.007265118903339273,11.5,21.749999999999996,0.31057230924622753,0.007265118903339273,4.5,12974234.73118189 
 07/03  11:15:00,,26.775802592986118,,25.019953519926673,,25.04026126857366,,25.023307345459596,,24.112010827806323,,25.014450900521354,,,,,,,,,,,,,,,,,,,,,,,,14612.753849135592,0.19565395965126123,0.5151866854327701,0.24484536363613002,-0.02370991814564064,0.09761988005588593,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13151478.464222033 
 07/03  11:30:00,,27.031273294404645,,24.99813420448809,,25.00019831442532,,24.998334657604406,,24.152066131098458,,24.9977909917302,,,,,,,,,,,,,,,,,,,,,,,,14174.815575458957,0.18813280296836624,0.4688568499699663,0.22697913801258324,-0.004454649051107962,0.08019687554900808,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12757334.01791306 
 07/03  11:45:00,,27.253058994579888,,24.997895979612633,,24.999098725774985,,24.99813058156651,,24.209889487903098,,24.997310160719802,,,,,,,,,,,,,,,,,,,,,,,,14416.638483124665,0.18915697177811855,0.43331683179656355,0.22169808446780898,0.0161860265597879,0.07657660606212398,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12974974.6348122 
 07/03  12:00:00,23.1125,27.43208247288982,14.5544874013935,24.99808070755489,14.533246609333286,24.998899977751158,12.663640179613822,24.99829373225352,14.019571875772876,24.280404986601546,13.172108763478136,24.997543902160995,16.268810317092502,27.123054338715118,154.90449574063246,26.797492972836153,25.00351610289557,0.0,1503.2055466458937,25.009614571631282,0.0,1392.3429878659222,25.004516579221008,0.0,1721.2641475889918,24.188592858352358,0.0,837.0204785996832,25.00177398878309,0.0,1754.5218025092329,0.0,0.0,8083.646436379196,0.0,14395.839209979124,0.19308123380333453,0.40091047989961326,0.2211752754571571,0.03882962866063737,0.07629473755449188,0.8,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3671.655692664962,3671.655692664962,4144.191231915536,3949.8871317103203,0.0,0.0,1986.9803454044747,8083.646436379196,8.581524447425217,7.22,1.4170408970117616,10070.62678178367,47.48356213273057,0.0,8.581524447425217,1.4170408970117616,18.722902783048802,0.008739830818175462,11.7572364805416,12.999679979470123,0.5908562209073064,0.008627838809045697,13.0,81.99999955260951,0.0,0.0,0.18601374538070503,7.22,0.47795209181392223,11.500353102378092,0.31057230924622753,0.007125758082883554,11.5,23.1125,0.31057230924622753,0.007125758082883554,4.5,12956255.28898121 
 07/03  12:15:00,,27.599532342500503,,24.998342524392356,,24.998740327452257,,24.998471694294608,,24.17588634713414,,24.998151007131703,,,,,,,,,,,,,,,,,,,,,,,,13003.268250950716,0.18458572123088274,0.3577114008529462,0.20848597557078408,0.02305833599018891,0.06220924700586503,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11702941.425855646 
 07/03  12:30:00,,27.790068554077454,,24.99858193888026,,24.99899223999191,,24.99870469819747,,24.090795480940546,,24.998352848739167,,,,,,,,,,,,,,,,,,,,,,,,12974.800452670224,0.1832625937109434,0.32371647654449737,0.20282589733851522,0.008849911308950766,0.056772377973676416,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11677320.4074032 
 07/03  12:45:00,,27.982402620339354,,24.998747381043156,,24.99916736808725,,24.99885609803258,,24.096136448840042,,24.998471630355578,,,,,,,,,,,,,,,,,,,,,,,,13013.625265602404,0.1834411478270491,0.30129618218091553,0.2023140360710138,0.013056940257031819,0.05308791972256069,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11712262.739042165 
 07/03  13:00:00,23.987499999999997,28.16463988671516,14.007670022473942,24.99886069380356,13.681514781635373,24.99924185822557,12.714661648402837,24.998951755947374,13.433231003471239,24.17371249082621,12.905453669227288,24.998557746807545,15.369272943596076,27.88416085090812,0.0,316.77685755889206,24.998633134529836,0.0,1373.927017659671,24.999035448439248,0.0,979.782062418931,24.998746061618007,0.0,1470.3245939830379,24.134132691935235,0.0,831.3146408149123,24.9983833082585,0.0,1315.0037189036932,0.0,0.0,7011.060393199408,0.0,13074.173133309483,0.18633286355691814,0.28883137400687636,0.20482650865409374,0.03731502359411622,0.05090056791417318,0.4,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.582688535751,3954.582688535752,2736.83654788206,2645.4155580059587,0.0,0.0,1772.2229511026892,7011.060393199408,8.457011006838735,7.22,1.3522033300217715,8783.283344302097,47.48356213273057,0.0,8.457011006838735,1.3522033300217715,17.492005694626606,0.008818027913471319,11.877875656781933,13.022013296617517,0.49216457589105833,0.00874416709867027,13.0,81.99999955260951,0.0,0.0,0.11973794041846116,7.219999999999999,0.3962635699974809,11.500104958243034,0.31057230924622753,0.007979388462383642,11.5,23.987499999999997,0.31057230924622753,0.007979388462383642,4.5,11766755.819978535 
 07/03  13:15:00,,28.311561247687223,,24.99871091686537,,24.999080363443596,,24.99879395028687,,24.458088283184864,,24.998162378773678,,,,,,,,,,,,,,,,,,,,,,,,14125.507651730446,0.19844066863109158,0.28912103347462037,0.21771961504660925,0.10852272402674346,0.0620480423269154,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12712956.886557402 
 07/03  13:30:00,,28.452739505261007,,24.99867396616469,,24.9989554989705,,24.998728535804602,,24.75178886766582,,24.998148730523734,,,,,,,,,,,,,,,,,,,,,,,,14161.739918780464,0.209577778759814,0.2911932918012066,0.23066300904187156,0.19098193101452876,0.06848139257022648,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12745565.926902417 
 07/03  13:45:00,,28.588356617930312,,24.998566211551434,,24.998768625153833,,24.99860513583012,,24.97013628834124,,24.99809946502451,,,,,,,,,,,,,,,,,,,,,,,,14153.464674291554,0.21591069248309885,0.28607803629337336,0.2343597695216451,0.2617791017772987,0.07435346609378302,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12738118.206862397 
 07/03  14:00:00,23.7125,28.70011425497059,13.71492270751152,24.998460653704477,13.60503742235554,24.998624190349847,13.13498497133216,24.998500401887178,13.493676500789439,24.99479962776579,13.140509036633013,24.998042729675294,15.080389936371724,28.513192906462283,0.0,777.6277427985033,24.998602937071496,0.0,1701.303495198398,24.998857169479443,0.0,967.0124669591861,24.99865700595219,0.0,1768.6585852998378,24.793703266739428,0.0,917.6304371730688,24.998113325999302,0.0,1799.6790423124946,0.0,0.0,8808.208958956677,0.0,14174.33430673994,0.21956345247998016,0.2771351273065477,0.2329621803029545,0.3057470622235536,0.07898152088575117,0.8,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.201135679127,3869.201135679127,4689.255132594899,4240.716993745544,0.0,0.0,2145.5456391713537,8808.208958956677,8.810725686202895,7.22,1.3207518930476814,10953.754598128031,47.48356213273057,0.0,8.810725686202895,1.3207518930476814,19.392436923917824,0.009030697224531682,12.229805304854079,12.976240530939101,0.5825066685885402,0.00872522607419704,13.0,81.99999955260951,0.0,0.0,0.20664220769678526,7.22,0.36481213302339066,11.500006183857575,0.31057230924622753,0.008222197158495584,11.5,23.7125,0.31057230924622753,0.008222197158495584,4.5,12756900.876065943 
 07/03  14:15:00,,28.81762000765382,,24.998339607920776,,24.99850436108108,,24.998388265981543,,24.99774068533792,,24.99791960513882,,,,,,,,,,,,,,,,,,,,,,,,14570.669662688148,0.2302484765125981,0.27565203619282075,0.23882834065933653,0.3506985445577339,0.09052272906513469,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13113602.696419332 
 07/03  14:30:00,,28.893857572657424,,24.99822930278643,,24.998395875497323,,24.99828686288384,,24.99795066989738,,24.997836328261144,,,,,,,,,,,,,,,,,,,,,,,,14674.2550269321,0.23717921891877247,0.271461802220247,0.2405800266395052,0.3915985814640329,0.09761671888385233,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13206829.52423889 
 07/03  14:45:00,,28.937484349984338,,24.998103821119486,,24.998265985210598,,24.998160381186832,,24.99782539705064,,24.997742512112996,,,,,,,,,,,,,,,,,,,,,,,,14785.343787530213,0.24315602752658774,0.2691789262861927,0.24363910893682553,0.430376006860647,0.10279418368391331,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13306809.408777192 
 07/03  15:00:00,23.674999999999997,28.9649344940728,14.062997405357327,24.998010787896646,13.961974677717723,24.99816801139168,13.697226467262388,24.99806154705612,13.933324523823257,24.99773393553106,13.367874749754417,24.99766464270747,15.31740332353159,28.90347410609209,0.0,1030.1577957238342,24.998170879930836,0.0,1823.694539830893,24.99833355829517,0.0,913.4991141701541,24.998224264277084,0.0,1807.6737273679132,24.99781267195425,0.0,1256.466757177315,24.997790772055104,0.0,1978.8059250358651,0.0,0.0,10250.094311782866,0.0,14882.1089769303,0.24742015372828685,0.2666500905174842,0.245639191889944,0.46634117819593546,0.10675560670732452,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.6745961788265,3858.932856471991,6049.937499744479,5186.841932619167,0.0,0.0,2455.1001116646858,10250.094311782866,9.071515403883094,7.22,1.3200605331876236,12705.194423447552,47.48356213273057,0.0,9.071515403883094,1.3200605331876236,20.33708667748801,0.00926253962693013,12.600045473528766,12.991809455867173,0.6325246166107672,0.008722919047443468,13.0,81.99999955260951,0.0,0.0,0.27027365296683037,7.22,0.3641207731633331,11.50040490665668,0.31057230924622753,0.00834666099295045,11.5,23.674999999999997,0.31057230924622753,0.008468879914600392,4.5,13393898.079237271 
 07/03  15:15:00,,29.010573828624743,,24.99809147506165,,24.99822498802094,,24.99812898686876,,24.997839911504943,,24.997800540930864,,,,,,,,,,,,,,,,,,,,,,,,14287.11028006402,0.24714972109240563,0.26219884036544133,0.24465697058115018,0.49448847499381254,0.10921651447353971,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12858399.252057618 
 07/03  15:30:00,,29.033582527093667,,24.99805598147557,,24.99818040318867,,24.99808556994745,,24.997834789291215,,24.997752275615383,,,,,,,,,,,,,,,,,,,,,,,,14301.115470542127,0.24812786076069573,0.2588828794653577,0.244327906776238,0.523373197857133,0.11238302068276923,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12871003.923487915 
 07/03  15:45:00,,29.03520512059721,,24.99803128418215,,24.998154385909807,,24.99806185690231,,24.997835518062757,,24.997700202103374,,,,,,,,,,,,,,,,,,,,,,,,14311.722062502955,0.24678815871259646,0.25294876395336474,0.24055821790025736,0.5483551228535084,0.11486541935038141,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12880549.856252661 
 07/03  16:00:00,23.9,29.022579810099295,14.263359292277089,24.998020460415855,14.147454763466648,24.974664471722072,14.024927873953024,24.998053547085565,14.196362826033056,24.99784838039624,13.14356015779577,24.99765795016228,15.574442411904169,29.025485321603732,0.0,1082.0793482966792,24.998049800283805,0.0,1761.5545215684028,24.992306062210368,0.0,829.018688883443,24.99808249020102,0.0,1699.332719873127,24.997839649813788,0.0,1514.7909862198758,24.997727742202976,0.0,1883.2551139459895,0.0,0.0,10568.819172246294,0.0,14315.297118656043,0.24398153724074045,0.24268104241702265,0.23547301932697354,0.5701448835501445,0.11648676672100702,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.068333016134,3931.2099087529978,6086.930155492351,5127.376326122106,0.0,0.0,2527.630613425752,10568.819172246294,9.09995994701567,7.22,1.3410027303494598,13096.449785672046,47.48356213273057,0.0,9.09995994701567,1.3410027303494598,20.338421431815338,0.009351556484331452,12.728659204346952,13.002762572663487,0.625887878605955,0.008744155126523549,13.0,81.99999955260951,0.0,0.0,0.27129097224147525,7.219999999999999,0.38506297032516934,11.50176853703162,0.31057230924622753,0.008359092980588099,11.5,23.9,0.31057230924622753,0.008665283579833625,4.5,12883767.406790439 
 07/03  16:15:00,,28.79465825981982,,24.525747562562493,,24.515039035766094,,24.524830336211828,,24.54226364047334,,24.518969235597396,,,,,,,,,,,,,,,,,,,,,,,,14026.824388149635,0.16918341470540293,0.165561759101005,0.15849049281698419,0.5209169047702912,0.04426358927029909,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12624141.94933467 
 07/03  16:30:00,,28.749012918585493,,24.498663930019408,,24.45907647112345,,24.49864357161032,,24.50038648716944,,24.498198677087686,,,,,,,,,,,,,,,,,,,,,,,,13348.094724555363,0.1446702489863672,0.13343642814971132,0.1327536881922573,0.5134399059647807,0.028520680656797595,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12013285.252099827 
 07/03  16:45:00,,28.642206766009767,,24.49813285379924,,24.494089897233504,,24.49814391274657,,24.498730117514548,,24.49764187255842,,,,,,,,,,,,,,,,,,,,,,,,13613.237924112658,0.12877181916011685,0.12057622179742256,0.11698237456843892,0.5070380933124108,0.022212674515945524,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12251914.131701393 
