Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/03  17:00:00,23.9,28.56837410529686,14.190899640034985,24.498239667453245,14.015597772814568,24.447189463071602,13.962432525915526,24.49824800654549,14.116326795571108,24.49859295327047,12.772013655961535,24.497766599750385,15.449431566875512,28.688563012427984,0.0,1362.2759674977533,24.5051960034586,0.0,1767.8689971423664,24.478848716798666,0.0,814.5076873354785,24.504966456778554,0.0,1671.8251957553953,24.50999329960695,0.0,1841.9404194599251,24.50314409624847,0.0,1930.2415881329762,0.0,0.0,11864.073465565725,0.0,13496.148394484864,0.11438135441162636,0.09985459975167671,0.10341560337618283,0.49735968621409654,0.01734694014274441,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4354.505439665606,3933.381465450578,7216.779074386089,5975.462414268744,0.0,0.0,2816.673423284392,11864.073465565725,9.302031862246412,7.220000000000001,1.3598181790017838,14680.746888850117,47.48356213273057,0.0,9.302031862246412,1.3598181790017838,20.811936032183933,0.009431144074340373,12.849551696308215,13.001940643664149,0.681073441863852,0.008727897690805906,13.0,81.99999955260951,0.0,0.0,0.33064144043464033,7.22,0.4038784189774931,11.500389668786967,0.31057230924622753,0.008369967123440937,11.5,23.9,0.31057230924622753,0.008907552300013728,4.5,12146533.555036377 
 07/03  17:15:00,,28.24343590973558,,24.02721779090334,,24.023491869064863,,24.026265133938573,,24.048205534487067,,24.061738069745125,,,,,,,,,,,,,,,,,,,,,,,,14390.203537197285,0.031689884409500914,0.023307531342617815,0.021803079850193165,0.41873634245715263,-0.05195793398576189,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12951183.183477556 
 07/03  17:30:00,,28.125211895924508,,23.99886660685534,,23.99884548980531,,23.998802474620426,,24.001343348595768,,23.99851989428845,,,,,,,,,,,,,,,,,,,,,,,,13671.13479234248,-0.0009035109452124106,-0.007463203400823262,-0.009291089447339989,0.3779512558863095,-0.07925036421973793,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12304021.313108232 
 07/03  17:45:00,,27.996348160082754,,23.998352361621635,,23.998411318752076,,23.998317819464425,,23.99921255966158,,23.99775434874869,,,,,,,,,,,,,,,,,,,,,,,,13842.92613862339,-0.02046275768620786,-0.025810992091845446,-0.02716430754852947,0.34436510414409066,-0.09004469589112522,1.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12458633.524761051 
 07/03  18:00:00,24.2125,27.90648385238782,13.979323098021707,23.998443588466138,13.82537982885859,23.96876015116889,13.81476126759464,23.998415903152125,13.928803214824441,23.998908284042646,12.587475302834203,23.997855431719092,15.04555667904019,28.067869954532668,0.0,1492.351387920652,24.00572008696161,0.0,1748.4001063631288,23.997377207197786,0.0,794.9800260891309,24.005450332793888,0.0,1674.097060554429,24.011917431696766,0.0,1879.4837391051478,24.01396693612534,0.0,2168.3244266425822,0.0,0.0,12921.612374559923,0.0,13677.168845209795,-0.03617823884300319,-0.04463680447421515,-0.041399197427531106,0.30890969335790786,-0.09819329532529217,1.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4699.984677187,4034.8008158428465,7919.936837245827,6589.132472956055,0.0,0.0,3060.761692028116,12921.612374559923,9.432266438739312,7.219999999999999,1.3942104720652886,15982.37406658804,47.48356213273057,0.0,9.432266438739312,1.3942104720652886,21.062176782124165,0.009418302597606896,12.82924978545622,13.00495207337275,0.7333660670465177,0.00871487068251605,13.0,81.99999955260951,0.0,0.0,0.36654837874550317,7.219999999999999,0.438270712040998,11.500545126929369,0.31057230924622753,0.00837611701962623,11.5,24.2125,0.31057230924622753,0.009225256379522814,4.5,12309451.960688815 
 07/03  18:15:00,,27.84916211229646,,23.99935525406631,,23.49247180303329,,23.999353835172734,,23.999359230116156,,23.999308336814483,,,,,,,,,,,,,,,,,,,,,,,,8678.263897007171,-0.0788850022081567,-0.15262233030719125,-0.08199515993873079,0.23012941719075258,-0.13476321555623622,0.5,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7810437.507306453 
 07/03  18:30:00,,27.772260434540115,,23.96730991062001,,23.06413625951043,,23.97433598917248,,23.99949945795142,,23.999386681312423,,,,,,,,,,,,,,,,,,,,,,,,8409.405490052523,-0.10855005909758386,-0.25698824758687766,-0.10962314304307091,0.17199438821514998,-0.1485645375295767,0.5,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7568464.941047272 
 07/03  18:45:00,,27.667363648447203,,23.85991469578393,,22.816679484865507,,23.875331606548585,,23.999345531873622,,23.999101947421757,,,,,,,,,,,,,,,,,,,,,,,,8312.052762446134,-0.14551290849401685,-0.3311343216693685,-0.14458150619615665,0.12372282566618988,-0.15998590574358715,0.5,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7480847.486201521 
 07/03  19:00:00,23.7125,27.542260217885488,13.765255887573643,23.710737931451074,13.822556087883653,22.6425568148649,13.27963023172282,23.732045293259144,13.918019164112945,23.99937567690017,12.565552371683866,23.976147739112275,14.939866581022379,27.707761603292315,0.0,700.5222333467486,23.88432944798033,0.0,897.9231350352511,23.00396109056853,0.0,677.2498707825471,23.895266681038237,0.0,852.5971535339979,23.99939497421034,0.0,1081.1360300551958,23.993486176165238,0.0,960.2193340444369,0.0,0.0,6529.310867880448,0.0,8241.51582482319,-0.18769480057618781,-0.3897073079204687,-0.18536935760235956,0.07497609724638205,-0.17199233198923555,0.5,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4683.083686463355,3877.662761338562,1360.7819709081734,1333.3043563804836,0.0,0.0,1671.7214909393094,6529.310867880448,8.336169488119555,7.22,1.3943240943279616,8201.032358819757,47.48356213273057,0.0,8.336169488119555,1.3943240943279616,15.25454176128115,0.008777308434774927,11.763647387058489,13.019583692298774,0.4052169281404538,0.008753113715836631,13.0,81.99999955260951,0.0,0.0,0.06142286966796989,7.22,0.43838433430367096,11.500009942968697,0.31057230924622753,0.008396487198025285,11.5,23.7125,0.31057230924622753,0.009424646355212573,4.5,7417364.242340869 
 07/03  19:15:00,,27.041422627106158,,23.258737060812262,,22.173878017290672,,23.282786748334978,,23.541805740100514,,23.581410508653278,,,,,,,,,,,,,,,,,,,,,,,,5215.916223914155,-0.3002746350555992,-0.5088145427993153,-0.2970906145789346,-0.07557257090334146,-0.2681368151412607,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4694324.60152274 
 07/03  19:30:00,,26.650117473487676,,22.795563154089425,,22.007309958292197,,22.812505851458127,,22.95592752438045,,23.109876046578215,,,,,,,,,,,,,,,,,,,,,,,,5197.845832171108,-0.4158069029896342,-0.5876711722187395,-0.41521055725260725,-0.258083619419024,-0.3701224830128858,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4678061.248953996 
 07/03  19:45:00,,26.364610660302734,,22.5183932565772,,22.00017906099118,,22.52939694731249,,22.54893208788456,,22.84958520766484,,,,,,,,,,,,,,,,,,,,,,,,5181.169536903097,-0.49726927784833125,-0.6245281839371892,-0.4977494900978254,-0.38445205840356045,-0.4408366642368458,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4663052.583212786 
 07/03  20:00:00,22.6125,26.07079697871388,13.354940699431946,22.281446585512228,12.988134083709244,21.99937572614061,12.144864769929812,22.29163138697193,13.08834545107845,22.20267216413462,11.971012077175303,22.652686296469703,14.26804920616803,26.53173693490261,0.0,1079.779499104156,22.71353501424778,0.0,780.836975265646,22.045185690678665,0.0,442.27202269402073,22.72908023351938,0.0,740.4919997863869,22.812334379125033,0.0,733.164954218501,23.04838951484151,0.0,803.1841742364857,0.0,134.6415452121848,5540.289749394647,0.0,5164.549190886326,-0.5666347712479909,-0.6517778366152018,-0.56737164903841,-0.4912095946867549,-0.4979401204188859,0.0,22.0,24.0,0.0,170.23613967995232,0.0,0.0,0.0,0.0,0.0,4474.288679686964,3529.7222928941,744.1626743435899,744.16267434359,134.6415452121848,168.301931515231,1461.5097990965587,5540.289749394647,8.179788029362866,7.22,1.3764483443862519,7001.799548491205,47.17026327647112,0.0009205474647976669,8.179788029362866,1.3764483443862519,13.972486043985263,0.00865590296248946,11.550826991684401,13.000179748637825,0.3705044250126872,0.00865590296248946,13.0,81.99999956575724,0.0,0.0,0.03577294806865601,7.22,0.42050858436196137,11.500003911071365,0.31057230924622753,0.008426313380754363,11.5,22.6125,0.31057230924622753,0.009632098522624576,4.5,4648094.271797693 
 07/03  20:15:00,,26.137691961185,,22.496294369787236,,22.321165046319877,,22.477107008774222,,22.744536849536885,,22.66679861280646,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5705528811969961,-0.6311173569176617,-0.57518589473744,-0.4707175939044266,-0.5236684424601885,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/03  20:30:00,,26.234282288884934,,22.72875255771219,,22.56196229557555,,22.687299100466724,,23.213362495125928,,22.77815727496985,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5509332291443346,-0.6045688709824053,-0.5591596249299394,-0.42322430170098163,-0.5219731978492568,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/03  20:45:00,,26.15556891732633,,22.747272079832864,,22.591289429636944,,22.70024838255423,,23.28131557846197,,22.806574106444298,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.556990885832547,-0.6055456575678377,-0.566216584091999,-0.42628907848815356,-0.5261326418194059,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/03  21:00:00,21.512499999999996,25.96337828382809,12.804424222660904,22.652667721865146,12.39111720493632,22.5261678885315,11.727237036076678,22.607366771521104,12.479840447991585,23.151191405479857,11.65045073309901,22.75731812131259,13.64166026652172,26.122730362806088,0.0,0.0,22.656246682299358,47.52,0.0,22.50014616501597,20.520000000000003,0.0,22.618005315829066,47.52,0.0,23.097601582151164,20.520000000000003,0.0,22.7522120288833,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.5792111916870066,-0.6209401914489914,-0.5882040757526573,-0.4581593333799328,-0.5403172605263689,0.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,26.167661857430282,0.009418282362423055,12.814343745525077,26.167661857430282,0.0,0.009418282362423055,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009724779369672214,11.5,21.512499999999996,0.0,0.009724779369672214,4.5,1440000.0 
 07/03  21:15:00,,25.739055360912385,,22.524882000048343,,22.430458360748908,,22.481127796850494,,22.980353672532615,,22.654655304060388,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6135281079640281,-0.6479085940253809,-0.622334900400906,-0.5037470111776968,-0.5708505405847824,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  21:30:00,,25.521940207557584,,22.369125508928576,,22.302224432409123,,22.325536907254946,,22.790905920603084,,22.49901828459062,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6485821600135641,-0.6770152921572657,-0.6573151127377646,-0.549444321233829,-0.603355382817478,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  21:45:00,,25.31235081782199,,22.23269415966087,,22.187139824403392,,22.18898320614579,,22.622634494122742,,22.356337970569072,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.681165986295568,-0.7048879560062362,-0.6898726803266165,-0.5920651734247439,-0.6345506046355117,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  22:00:00,20.7875,25.105811498629855,12.834923581845658,22.120779712702667,12.416613601958586,22.09073822534798,11.741720149110298,22.077296431995276,12.50614213520119,22.476219617182874,11.661286780561474,22.245828859781405,13.671294670468416,25.41978947123045,0.0,0.0,22.311870345335116,27.720000000000002,0.0,22.25264021072735,11.970000000000002,0.0,22.26823608556163,27.720000000000002,0.0,22.71752842611033,11.970000000000002,0.0,22.43896010475037,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.7098365260514681,-0.7300105910564034,-0.7184784543143298,-0.6306886041993701,-0.6609942017118702,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,25.634181167530013,0.009430243863248405,12.833497582642002,25.634181167530013,0.0,0.009430243863248405,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009732911898034128,11.5,20.7875,0.0,0.009732911898034128,4.5,427500.0 
 07/03  22:15:00,,24.902623544325234,,22.020791284268984,,22.00210551076142,,21.97772717128729,,22.34094469334849,,22.15671074592702,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7361012107972926,-0.7535922036184024,-0.7446684191548081,-0.6666008815496979,-0.68364992755979,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  22:30:00,,24.704596711705978,,21.925598542003765,,21.91582735086175,,21.882931070623457,,22.21253665255324,,22.076958947961963,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7609052806833914,-0.7762986902734273,-0.7694152134879529,-0.7003747299054602,-0.704163529776132,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  22:45:00,,24.512594193254113,,21.83438711380154,,21.831998096363513,,21.792036033070776,,22.091328390275116,,22.001787418224872,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.784543241583242,-0.7982268035188178,-0.7929916695480799,-0.7320918896827272,-0.723365183336975,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  23:00:00,20.225,24.326672634879216,12.834192214527269,21.74780355770805,12.41599681289819,21.75155625028847,11.74136728284118,21.70570956764675,12.505506089816155,21.977892673568324,11.661023317240726,21.93071175911457,13.67058154143648,24.611621771041136,0.0,0.0,21.882145124445586,15.840000000000002,0.0,21.87537180206879,6.840000000000001,0.0,21.83960096065707,15.840000000000002,0.0,22.155675602436293,6.840000000000001,0.0,22.04154221780711,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8069755546252394,-0.8192607793007132,-0.8153742715774128,-0.7617559382669686,-0.7414574450682737,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,24.806406486978794,0.009430717699772441,12.83425351854116,24.806406486978794,0.0,0.009430717699772441,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009797919653603156,11.5,20.225,0.0,0.009797919653603156,4.5,427500.0 
 07/03  23:15:00,,24.14676750067072,,21.666672786096974,,21.67598225107876,,21.625663391173035,,21.873269206345068,,21.86399850805886,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8279805037044394,-0.8389709989507617,-0.8360578601087196,-0.7890693086719217,-0.758483751434794,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  23:30:00,,23.9727877427372,,21.590503702146734,,21.604718421316598,,21.55115295185581,,21.77648960408239,,21.801492656590984,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8478040810996514,-0.8576758690116955,-0.8555346534407248,-0.8144422467627775,-0.7744990386122867,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  23:45:00,,23.80460934634165,,21.51846991263749,,21.536938285177143,,21.48098656358159,,21.68636242023865,,21.742763449023954,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8666273670753075,-0.8755333772058034,-0.8741631132510534,-0.8380743570199191,-0.7895802806855393,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/03  24:00:00,19.625,23.64206307588175,12.834206020143878,21.450000934251612,12.41600863925669,21.472226436656968,11.741374243765131,21.414474350937876,12.505518593377522,21.60212883288154,11.66102863061529,21.687394075229445,13.670595230676863,23.89155691640783,0.0,0.0,21.5564118337832,15.840000000000002,0.0,21.572466348557366,6.840000000000001,0.0,21.51806931438708,15.840000000000002,0.0,21.734562515886914,6.840000000000001,0.0,21.77391217222581,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8852589545844003,-0.8929929929088409,-0.8926852423083781,-0.8601692804294581,-0.8038166398349846,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,24.062709306157195,0.009430686410903234,12.834203639245795,24.062709306157195,0.0,0.009430686410903234,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.009326751268073316,11.5,19.625,0.0,0.009326751268073316,4.5,427500.0 
 07/04  00:15:00,,23.484689579192864,,21.378743095366627,,21.40624765540544,,21.346073664395014,,21.51911830506355,,21.63504601673647,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9054152954910909,-0.9116723943618829,-0.9120470196310483,-0.8822454485590324,-0.817290943747865,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  00:30:00,,23.332103160501894,,21.304551573399177,,21.33920849027886,,21.2758582629257,,21.437247996291852,,21.58538314327533,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9259799048109425,-0.9303824193255479,-0.93154805370411,-0.9047102747631931,-0.830096540285934,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  00:45:00,,23.18376791371571,,21.229567341663692,,21.272413578642045,,21.20559494420551,,21.35755396710478,,21.53805486960469,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9466385342773608,-0.9489762991449764,-0.9509734870546526,-0.9268964764996969,-0.84236754585342,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  01:00:00,18.400000000000002,23.038959562994734,12.834206143164764,21.15492426447158,12.416008783567344,21.206281561190004,11.741374243765133,21.136080652804843,12.505518593550864,21.280210079937,11.66102881223995,21.49272171649048,13.67059532155229,23.259880054101302,0.0,0.0,21.266946568725267,15.840000000000002,0.0,21.306037821379086,6.840000000000001,0.0,21.24090188108277,15.840000000000002,0.0,21.398532587099297,6.840000000000001,0.0,21.562801436526744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9672105966693451,-0.9674035579458083,-0.9702057356849743,-0.9484482265679196,-0.8541368545499851,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,23.410655932323053,0.009430687908343255,12.834206143164764,23.410655932323053,0.0,0.009430687908343255,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.008646948840311116,11.5,18.400000000000002,0.0,0.008646948840311116,4.5,427500.0 
 07/04  01:15:00,,22.897074686320977,,21.085041267054937,,21.142697021529145,,21.069728565717234,,21.206879166257437,,21.449098017994096,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.986219124449102,-0.9850173397846396,-0.988422275454781,-0.9687801067908676,-0.8657685703702126,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  01:30:00,,22.75759434171868,,21.019655427347672,,21.081390897820643,,21.00629852044927,,21.137103932711117,,21.406989642310553,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0042670827526836,-1.0021146350081653,-1.0059877632826244,-0.9882405489218231,-0.8774196033044028,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  01:45:00,,22.620306454551113,,20.956985357564278,,21.021606326071804,,20.944785894783728,,21.069964209343393,,21.366277662079213,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.021641930956215,-1.0188075706650093,-1.0230598003729137,-1.0069870469285214,-0.8886903984574749,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  02:00:00,17.425,22.485312016023677,12.834206143164764,20.896086669881406,12.416008783567344,20.963081721311237,11.74137453502202,20.88471270166727,12.505518593550864,21.005054051276446,11.66102881223995,21.326885235489293,13.67059532155229,22.69007187465361,0.0,0.0,20.98944218046207,15.840000000000002,0.0,21.052193991683207,6.840000000000001,0.0,20.976381420654377,15.840000000000002,0.0,21.104750339897098,6.840000000000001,0.0,21.38731263946829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0385132195382472,-1.0351353284019666,-1.0397203202333747,-1.025098796210379,-0.8996010377614315,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,22.828483761396374,0.009430687846089043,12.834206143164764,22.828483761396374,0.0,0.009430687846089043,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.008619893313138397,11.5,17.425,0.0,0.008619893313138397,4.5,427500.0 
 07/04  02:15:00,,22.352841126871485,,20.837084262392626,,20.905753319052366,,20.82590465859251,,20.942182643157484,,21.288744975255277,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0550027417053067,-1.0512935626230584,-1.056201675333627,-1.0428056093421008,-0.9103557519006785,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  02:30:00,,22.223143814934247,,20.779996944355695,,20.84970727812625,,20.768415320079885,,20.88132537252997,,21.251799161448485,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0709851310461547,-1.0670882414252802,-1.0723087617318496,-1.059945104197588,-0.9207826671713412,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  02:45:00,,22.0964319465911,,20.72466768340953,,20.795012603649596,,20.712302636482132,,20.822454953634235,,21.21599587727792,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0864936630517807,-1.0825064337191919,-1.088033643344616,-1.0765310380235253,-0.9308952443260812,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  03:00:00,16.8875,21.973287659648104,12.814958054778664,20.681156047345905,12.396824386379214,20.741775258597887,11.722291992256116,20.669044633671888,12.486320405551556,20.765594696346902,11.641958465565597,21.181392575076252,13.651219917669538,22.161426137011233,0.0,0.0,20.75572623437594,15.840000000000002,0.0,20.823062114856523,6.840000000000001,0.0,20.743916812206603,15.840000000000002,0.0,20.85288941641715,6.840000000000001,0.0,21.234483147264484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0998575140111275,-1.0975037447178886,-1.1014892526296607,-1.0925417825165655,-0.9406531424847637,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,22.289432226105127,0.009430687848462294,12.814958054778664,22.289432226105127,0.0,0.009430687848462294,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009191708664015509,11.5,16.8875,0.0,0.009191708664015509,4.5,427500.0 
 07/04  03:15:00,,21.853963779503832,,20.649788441149248,,20.698086044101697,,20.6386100493744,,20.7187618609904,,21.147932015374842,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1091957701786688,-1.1092636409084227,-1.1105485276483404,-1.1051826009970613,-0.9499320041928005,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  03:30:00,,21.738645457207355,,20.625383027665997,,20.670984508375334,,20.61547448482966,,20.68846149581222,,21.115731002182407,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1167153737951696,-1.1177754894982785,-1.1176816572429886,-1.1145203449368792,-0.9588452653247931,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  03:45:00,,21.627700716899003,,20.6047745236402,,20.64971436989545,,20.596345343437807,,20.66461222351525,,21.08502968124457,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.123068245322252,-1.1246438231843647,-1.1235834885492257,-1.1220936540061426,-0.9673323641374383,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  04:00:00,17.0125,21.521628592238805,12.803402400360637,20.58725554707444,12.385306737668088,20.63030038025058,11.710836078235843,20.58048104290648,12.474794770884817,20.6431926930526,11.630509761518095,21.056046779800262,13.639587750640437,21.68548463646225,0.0,0.0,20.616800384882474,15.840000000000002,0.0,20.662271325655766,6.840000000000001,0.0,20.60772773013709,15.840000000000002,0.0,20.678757068342616,6.840000000000001,0.0,21.10118486965052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1284564475583385,-1.1306374011727252,-1.128469515134822,-1.1286633521489515,-0.9753432936633485,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,21.798399403314573,0.009430687848377476,12.803402400360637,21.798399403314573,0.0,0.009430687848377476,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.009888878528598693,11.5,17.0125,0.0,0.009888878528598693,4.5,427500.0 
 07/04  04:15:00,,21.420731520222983,,20.570818373223027,,20.610141851741258,,20.563713146342657,,20.62136000671789,,21.02888376163476,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1336633859895764,-1.1369622470651928,-1.1339276784123355,-1.1354727319230353,-0.9828588357527175,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  04:30:00,,21.334191852104293,,20.564904769705812,,20.635562494190516,,20.62308445341912,,20.61430193788295,,21.00424057418397,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1343860240412547,-1.1246197508967133,-1.1073428019411795,-1.1360112077235929,-0.9895955758789299,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  04:45:00,,21.26782163008745,,20.57174619551771,,20.75084409858237,,20.826115668774577,,20.624708119732748,,20.984421960766767,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.131543903459249,-1.083763242557206,-1.035470037204416,-1.131861624474628,-0.9948593023807881,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  05:00:00,17.575,21.242449080117638,12.803402400360637,20.588516221836567,12.385306737668088,20.939554219620305,11.710836078235843,21.114334905621153,12.474794770884817,20.649153528406742,11.630509761518095,20.974552384994738,13.639587750640437,21.31629852063309,0.0,0.0,20.57399639007078,15.840000000000002,0.0,20.73402566603361,6.840000000000001,0.0,20.781812043539375,15.840000000000002,0.0,20.62738089818508,6.840000000000001,0.0,20.998024670395058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.1257545670399371,-1.023027586411434,-0.9440404208762146,-1.1235063847755005,-0.9974274913905219,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,21.38336091202958,0.009430687848380352,12.803402400360637,21.38336091202958,0.0,0.009430687848380352,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.010644999015000793,11.5,17.575,0.0,0.010644999015000793,4.5,427500.0 
 07/04  05:15:00,,21.21228488718981,,20.621896361468693,,21.213752132506887,,21.492050568590827,,20.694795061523624,,20.971578139274982,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.1147721073327046,-0.9433859597649893,-0.8379192222269451,-1.1086725713999463,-0.9975447005503024,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  05:30:00,,21.20270407474289,,20.67332220310262,,21.57677565920303,,21.936723540255464,,20.76925714082369,,20.978943752112038,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0978523812435226,-0.8342967902614677,-0.712119037254077,-1.0862624920440305,-0.9951366548696754,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  05:45:00,,21.209831358164625,,20.745491110672027,,21.983495888136083,,22.38474020749338,,20.86873007876487,,20.996709257898395,,,,,,,,,,,,,,,,,,,,,,,,475.0,-1.0767111445009656,-0.725575186097541,-0.5974808593221744,-1.0582172224296398,-0.98986846365071,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  06:00:00,18.4875,21.233098053314663,12.79376489259575,20.837224267511438,12.375700911343515,22.41022690681415,11.701281098249083,22.800808327000407,12.465182152226054,20.981942861224727,11.620960983161076,21.02453047090136,13.629886383746662,21.214479593352998,0.0,0.0,20.719483485688695,15.840000000000002,0.0,21.79606264666504,6.840000000000001,0.0,22.153580660835022,15.840000000000002,0.0,20.828681285584228,6.840000000000001,0.0,20.992940405046696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-1.0509052285099962,-0.6103208106118245,-0.4889406071616541,-1.026182119897547,-0.9819906847888746,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1633609135922,8.1633609135922,0.0,0.0,46.652375188679464,0.0,8.1633609135922,0.0,21.21561699253534,0.009430687848380265,12.79376489259575,21.21561699253534,0.0,0.009430687848380265,13.0,81.99999959218248,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.011186253545918682,11.5,18.4875,0.0,0.011186253545918682,4.5,427500.0 
 07/04  06:15:00,,21.36491968549857,,22.01019779334931,,22.038005109439514,,22.536335269536426,,21.98599707318244,,21.878569623017935,,,,,,,,,,,,,,,,,,,,,,,,2543.4337581363534,-0.8631972839297574,-0.5984401164479124,-0.47461923976038517,-0.8602931015729208,-0.8547595448853057,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2289090.3823227184 
 07/04  06:30:00,,21.494287811099582,,22.00087530386041,,21.999052675564887,,22.422007586284916,,22.000371088107613,,22.001054271219356,,,,,,,,,,,,,,,,,,,,,,,,2653.4686115225127,-0.8218939009246493,-0.5620506565555128,-0.4630332794355053,-0.8164271162198408,-0.8069754364587346,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2388121.7503702613 
 07/04  06:45:00,,21.58967699829826,,22.001615538738204,,22.020680524570956,,22.55493829524552,,22.00016371526653,,22.001027564924968,,,,,,,,,,,,,,,,,,,,,,,,2744.1344938215457,-0.7990216352557169,-0.5252318598960497,-0.4272750458925795,-0.789429606898054,-0.801169990763151,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2469721.0444393912 
 07/04  07:00:00,20.9625,21.683786559634473,12.403595084208137,21.99999866728974,12.085718665657856,22.10452302876118,11.621617173731728,22.686282924006736,12.15628705719378,21.99991432939456,11.583706925695866,22.001503379625657,13.197967592304957,21.533167763632722,274.7934800448073,0.0,22.003171825809417,442.88407430822343,44.53164039553108,22.040565334584134,0.0,515.1635338385862,22.5498910187684,0.0,722.1085921556031,21.996611551487785,153.60967335973328,17.58382043155451,21.97053870969698,840.5727756588037,0.0,0.0,3681.1648284612147,6050.11116527438,0.0,2832.2832809470624,-0.7820534010435667,-0.49370024322466327,-0.40373923711278165,-0.7629161368402386,-0.7976730739619045,0.0,22.0,26.0,1116.5604459531921,94.9901584467853,0.0,806.1363381909899,1546.1110712410318,0.0,0.0,5454.551897807285,3016.7731065994817,418.3286725548867,418.328672554887,3681.1648284612147,4601.456035576519,1552.8759368604378,6050.11116527438,8.535305457684043,7.22,1.09525804827336,7602.987102134818,55.88933651258658,0.03539336839711324,8.535305457684043,1.09525804827336,13.111708883696533,0.008666967469746257,11.533605592372712,13.000805373435014,0.3705044250126872,0.008666967469746257,13.0,81.99999995047037,0.0,0.0,0.02081841264709039,7.219999999999999,0.5293315033093291,11.500137699792209,0.31057230924622753,0.008554554667803391,11.5,20.9625,0.31057230924622753,0.011666498087851234,4.5,2549054.9528523562 
 07/04  07:15:00,,21.79448514153518,,22.00146329133926,,22.223662742421183,,22.790777190528928,,22.001511699974646,,22.00176252225848,,,,,,,,,,,,,,,,,,,,,,,,2869.5429855319294,-0.7645272276558107,-0.45489016730795945,-0.3820641127349596,-0.7413592921357665,-0.795450110949862,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2582588.6869787364 
 07/04  07:30:00,,21.908827641023247,,21.999218453150814,,22.30228012147332,,22.833159332385566,,21.999517074119538,,22.00105161944972,,,,,,,,,,,,,,,,,,,,,,,,2907.104382528861,-0.7524619411642103,-0.4357770072268265,-0.37927051047401333,-0.7224977019903653,-0.7939336583468499,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2616393.944275975 
 07/04  07:45:00,,22.041294859486076,,21.999922652160325,,22.448071971057,,22.893761602938746,,21.99847892190287,,22.00057896536642,,,,,,,,,,,,,,,,,,,,,,,,2944.572906382928,-0.737022442417849,-0.381126613638785,-0.3581841292196809,-0.7065525109146282,-0.7927427986827987,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2650115.6157446355 
 07/04  08:00:00,22.8875,22.175459261754675,11.956758900962726,22.000267058241953,11.686849199556885,22.634851680889778,11.476867309429307,22.96417108776693,11.72638202192395,21.998090501773117,11.467397878462204,22.00014995501025,12.490916417025428,21.980016725949795,161.8134237025347,0.0,22.000217863723087,10.56209444079127,89.9314593199889,22.40221662896032,0.0,636.2263834232164,22.87046730340504,0.0,750.0434050724743,21.999399549442543,0.0,117.21475675477836,22.000885765521218,426.6664155401637,0.0,0.0,2142.9758790887636,7052.7112147472335,0.0,2982.420054104273,-0.7245296028716156,-0.3246469002238339,-0.3423679396981394,-0.6920517584670727,-0.7915815394192364,0.0,22.0,26.0,642.7616018859844,0.0,0.0,554.7147872131986,1143.0706238035225,0.0,0.0,6352.29201978257,3632.394844421122,442.9334775917405,442.9334775917398,2142.9758790887636,2678.7198488609542,1769.9836925214552,7052.7112147472335,8.649284090509136,7.22,1.1766825984396092,8822.694907268688,47.45985128101705,0.014893819913518232,8.649284090509136,1.1766825984396094,13.1771562499359,0.008597717209854888,11.419891726962707,13.001184745070429,0.3705044250126872,0.008597717209854888,13.0,81.99999999423753,0.0,0.0,0.022271677560352664,7.219999999999999,0.6205872875916518,11.500806510850328,0.31057230924622753,0.00852579037047851,11.5,22.8875,0.31057230924622753,0.011997869950145661,4.5,2684178.048693845 
 07/04  08:15:00,,22.74266192229095,,22.564333760446345,,23.548848521007177,,23.93108947790692,,22.088886678566443,,22.54363030450805,,,,,,,,,,,,,,,,,,,,,,,,11376.31073163637,-0.5743058571188543,-0.11145850014901539,-0.1449658853002418,-0.6108563955985269,-0.6565392401870108,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10238679.658472732 
 07/04  08:30:00,,23.199763672776218,,23.03291588773515,,24.259212834590617,,24.585051306547278,,22.289180467811025,,23.01521306998789,,,,,,,,,,,,,,,,,,,,,,,,11502.068934105891,-0.4473631457967616,0.07718601408193952,0.013984475884161556,-0.5363343418034164,-0.5363268992618024,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10351862.040695304 
 07/04  08:45:00,,23.582736543333198,,23.41665154213591,,24.83408512324641,,25.012221564831897,,22.513415526278997,,23.366121515589143,,,,,,,,,,,,,,,,,,,,,,,,11632.195440212407,-0.33781313067147906,0.250376544157112,0.12487199217007557,-0.4628019966481169,-0.4432743253821052,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10468975.896191167 
 07/04  09:00:00,24.3625,23.936448170324645,12.165261190375075,23.763453197391875,12.678661921607636,25.329340188379444,12.530295852904246,25.30892963914757,12.879218349090682,22.74719032162809,12.333003550946056,23.648421638797117,13.314061377161972,23.36540257718125,1342.5421615521957,0.0,23.194338596927317,0.0,819.0015075209423,24.492871666805915,0.0,778.5355135881434,24.709322997108416,0.0,890.7547799880832,22.409668248571137,0.0,703.2371396941548,23.14334663222055,0.0,809.6490148675464,0.0,0.0,8488.425796586194,0.0,11772.960013291628,-0.2353927229926171,0.39970021559072877,0.21075199982388174,-0.38906400681089004,-0.36048225801410655,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7644.990500443906,4111.0487869460685,523.5183743599721,523.5183743599721,0.0,0.0,2087.3036586471676,8488.425796586194,8.66932965601912,7.219999999999999,1.3977771341788934,10575.729455233362,45.63654047048638,0.0,8.66932965601912,1.3977771341788934,13.389061362688544,0.00860855885438886,11.429049424790673,13.000038094123443,0.3705044250126872,0.00860855885438886,13.0,81.99999999740999,0.0,0.0,0.0260611075733335,7.219999999999999,0.7612365982842251,11.50022394258633,0.31057230924622753,0.008541392504731921,11.5,24.3625,0.31057230924622753,0.013052641032737738,4.5,10595664.011962464 
 07/04  09:15:00,,24.333517740378078,,24.35379891259111,,25.898491319941645,,25.808042336882018,,23.23613197443961,,24.181883213610767,,,,,,,,,,,,,,,,,,,,,,,,14765.747967511601,-0.09980237153353094,0.553985601208043,0.31845159280377083,-0.27812373608947927,-0.24436160527666265,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13289173.170760442 
 07/04  09:30:00,,24.751910213988307,,24.81459043290753,,25.993137320559562,,25.994270869050563,,23.59793334766946,,24.616924858109726,,,,,,,,,,,,,,,,,,,,,,,,14922.790558487643,0.022468935677737726,0.6355714886094138,0.3846930134705557,-0.17946837903302437,-0.1334318686058631,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13430511.502638876 
 07/04  09:45:00,,25.124869302213554,,25.174925635019193,,25.99814575736577,,25.99859735578827,,23.865544838864174,,24.95354333020814,,,,,,,,,,,,,,,,,,,,,,,,15049.000328534872,0.121092579845514,0.6549919644092477,0.4063839301392839,-0.1021958868037644,-0.04164173361211634,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13544100.295681385 
 07/04  10:00:00,26.062500000000004,25.47748462626241,13.669891207359004,25.400539696852043,14.373666785507181,25.998425410373436,13.664986886679841,25.998550020272546,14.666743702890429,24.06241603675143,13.349472042480091,25.16680935815066,15.200094633443323,24.921945470710586,1438.3756954490527,0.0,24.93596366934247,0.0,960.7382368862332,25.972049952060104,0.0,1125.1569627455146,25.94986514549835,0.0,1209.772568760537,23.690506549431166,0.0,799.7900408003281,24.729790190019823,0.0,938.3340929100682,0.0,0.0,10381.118852349004,0.0,15163.322697623677,0.19301927922150414,0.647260939077204,0.4245904788766855,-0.037891386782179515,0.028449126899472217,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8931.991793798967,4661.796174523697,1054.8924123329325,1054.8924123329325,0.0,0.0,2525.9389760156246,10381.118852349004,8.651238223887768,7.219999999999999,1.7297384249417769,12907.057828364626,45.63654047048638,0.0,8.651238223887768,1.729738424941777,14.599383947542565,0.008858732074079244,11.849679617880726,12.99767305502262,0.4056694902314056,0.008858732074079244,13.0,81.99999999740999,0.0,0.0,0.04786670632023789,7.219999999999999,0.903910890414738,11.501690002923391,0.31057230924622753,0.0085478168902894,11.5,26.0625,0.31057230924622753,0.013998923464709281,4.5,13646990.427861309 
 07/04  10:15:00,,25.838055004265854,,25.5899351006707,,25.99833061080487,,25.998398124381936,,24.238326790550666,,25.362385934152336,,,,,,,,,,,,,,,,,,,,,,,,15632.14335960274,0.25387216395943696,0.6351625845080482,0.43861220662684886,0.016350185206498672,0.09238650418645292,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14068929.023642465 
 07/04  10:30:00,,26.16595470131633,,25.741100171681012,,25.998371913144062,,25.998323538205522,,24.396033454646293,,25.531003483819674,,,,,,,,,,,,,,,,,,,,,,,,15677.369633844577,0.30171153379638155,0.6098622516905239,0.4519838098580241,0.06582083599980447,0.1472734204610688,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14109632.670460118 
 07/04  10:45:00,,26.470392160204405,,25.88716255197595,,25.998339336789947,,25.99830560320774,,24.523339068896803,,25.671583443712002,,,,,,,,,,,,,,,,,,,,,,,,15734.75055906509,0.3515571030901026,0.6196844686292121,0.4573327616857037,0.10321858642705517,0.19441796641644274,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14161275.503158582 
 07/04  11:00:00,26.7,26.75035499381617,14.936943296180578,25.99272945646416,15.638106262521045,25.9976630782002,13.982862259468513,25.997544405016413,15.281116060215457,24.624229415481558,13.909775594498093,25.792972930786394,16.958758102819502,26.30618921490069,1175.7299363897694,0.0,25.802731820197955,0.0,1049.1585182959639,25.99817623473477,0.0,1125.798689850885,25.998142917702904,0.0,1468.7556218953118,24.44548218239383,0.0,857.3465464497017,25.5894864481176,0.0,1010.073247095324,0.0,0.0,11701.473845199966,0.0,15812.652109035134,0.3953117148557126,0.6300082392843653,0.4614832054269773,0.13421184015923074,0.2357044368445019,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9523.404966172955,4870.650398315772,1749.451395853811,1460.3735703034688,0.0,0.0,2835.8914429889983,11701.473845199966,8.667588176129728,7.22,1.9276876975115054,14537.365288188965,45.63654047048638,0.0,8.667588176129728,1.9276876975115054,15.463914858241868,0.00915282875408454,12.338730467397784,12.996491437669174,0.4257561236961019,0.008884501571126831,13.0,81.99999999740999,0.0,0.0,0.07752683114565069,7.219999999999999,0.9723568869188379,11.500235053282607,0.31057230924622753,0.008552903602413437,11.5,26.7,0.31057230924622753,0.014492371119304348,4.5,14231386.89813162 
 07/04  11:15:00,,26.9140624867744,,25.51875321473988,,25.532107037423767,,25.52188884642933,,24.622474971826463,,25.50516975729272,,,,,,,,,,,,,,,,,,,,,,,,16115.271870504897,0.3403545626656756,0.5586234243809104,0.38936638620226305,0.14228994784569968,0.20257005158420374,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14503744.683454406 
 07/04  11:30:00,,27.093227842628053,,25.497842984283736,,25.498828838635045,,25.49802844919965,,24.640393041650285,,25.49838317059035,,,,,,,,,,,,,,,,,,,,,,,,15759.042216824442,0.335773965216821,0.5307455532005387,0.37324032171874477,0.1538755241011537,0.1960008089641605,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14183137.995141998 
 07/04  11:45:00,,27.257260902822953,,25.497409360684472,,25.498093304460713,,25.49762733335841,,24.678950324769957,,25.497969247173526,,,,,,,,,,,,,,,,,,,,,,,,16087.167215756072,0.3331514635514874,0.5005260829750879,0.36409003995181466,0.16334594849714834,0.19566650002844171,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14478450.494180465 
 07/04  12:00:00,27.0125,27.441147913318687,15.242256348463592,25.497663881912523,15.168178086464533,25.49828972727847,13.557753569005978,25.497874773465707,14.627531856873848,24.722756607370826,13.76319329432761,25.498045061,17.16037668414114,27.176424786386022,494.85607945024276,0.0,25.502917360405156,0.0,1499.687511941719,25.506829726949498,0.0,1179.4281421582284,25.503854850613276,0.0,1715.564984836446,24.666143736404383,0.0,873.8625635096238,25.499891809014148,0.0,1403.0426657034427,0.0,0.0,14373.876061123174,0.0,16074.364584159008,0.33202747949780004,0.4719082275525772,0.3582567614928923,0.1734399931709159,0.19543902823251286,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9973.391613639837,4974.789938471993,3992.890780929044,3016.6547442211754,0.0,0.0,3470.0666540304883,14373.876061123174,8.949937493333046,7.219999999999999,1.9819178845415788,17843.942715153662,45.63654047048638,0.0,8.949937493333046,1.9819178845415792,17.741649488346255,0.009592752382547323,13.04280791143768,12.996418980863536,0.5248570480751372,0.00887632661223115,13.0,81.99999999740999,0.0,0.0,0.17609549583851664,7.22,1.0259781245172885,11.500413001742569,0.31057230924622753,0.00856343268455163,11.5,27.0125,0.31057230924622753,0.014944390018440227,4.5,14466928.125743108 
 07/04  12:15:00,,27.610600869157935,,25.498160757385456,,25.498622520856497,,25.498313160187102,,24.595641202483655,,25.498675725823855,,,,,,,,,,,,,,,,,,,,,,,,14638.761074906579,0.3219007066062629,0.4352463836302707,0.34371475835536536,0.14870712919627138,0.18442839983683368,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13174884.967415923 
 07/04  12:30:00,,27.79480582691211,,25.49831915185814,,25.498760868556722,,25.49845946624349,,24.4889281407427,,25.498719099570682,,,,,,,,,,,,,,,,,,,,,,,,14684.949145245959,0.31724208010366844,0.40668574227182214,0.33516635617162466,0.12629305617200434,0.17892592784322578,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13216454.230721364 
 07/04  12:45:00,,27.937523082926855,,25.49847519451206,,25.46218217110812,,25.498603139965848,,24.47281465748655,,25.49874854740372,,,,,,,,,,,,,,,,,,,,,,,,14792.899340704957,0.31727321438370226,0.38436074953500954,0.3334918008227753,0.12249321993785174,0.17457583799101406,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13313609.406634463 
 07/04  13:00:00,28.574999999999996,28.0689043243201,14.5439387792775,25.4986142370511,14.075532126523077,25.408913972479755,13.148811382359971,25.498725241208767,13.7972369050326,24.534666434172976,13.14140443632453,25.498777622537368,16.521393446435468,27.85295852582925,75.49993773669576,14.557596052823556,25.49839233520169,0.0,1370.0591195150184,25.467119883250273,0.0,867.3450593394572,25.4985252519013,0.0,1460.0333008213056,24.52301260872147,0.0,860.7329404387165,25.49873024883391,0.0,1024.5073324069533,0.0,0.0,13616.71840674961,0.0,14910.987908589108,0.31942562078195397,0.3671239397601,0.33496921226684073,0.14123642591264515,0.17090844536362085,0.4,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10872.637493555041,5480.43899415676,2246.168014259999,1889.824851319861,0.0,0.0,3335.4299566969294,13616.71840674961,8.777871220730411,7.22,2.084499953744911,16952.148363446537,45.63654047048638,0.0,8.777871220730411,2.084499953744911,16.34172705456258,0.009207239095676079,12.418209814774157,13.02349098373479,0.4424570505127595,0.008888028941885758,13.0,81.99999999740999,0.0,0.0,0.0980715536882488,7.22,1.1285601937206204,11.501629788572998,0.31057230924622753,0.008558312158211083,11.5,28.574999999999996,0.31057230924622753,0.015441708759911297,4.5,13419889.117730197 
 07/04  13:15:00,,28.192153275546477,,25.49848757172093,,25.489264087157977,,25.49859399261642,,24.80427558952728,,25.498298768911166,,,,,,,,,,,,,,,,,,,,,,,,16061.235231216333,0.3314042350686364,0.3810903488345984,0.34678591222707683,0.2079633801227597,0.17728748699024965,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14455111.7080947 
 07/04  13:30:00,,28.31842466554945,,25.498481975188163,,25.497724765822504,,25.498559099233027,,25.08199413880282,,25.497866885622212,,,,,,,,,,,,,,,,,,,,,,,,16142.28156326666,0.34111600258936214,0.38807814359812237,0.3574462083509363,0.2849432012364141,0.18409933583292815,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14528053.40693999 
 07/04  13:45:00,,28.443448012179733,,25.498381291018266,,25.498519532396205,,25.49843687700282,,25.31362365037131,,25.497811779373823,,,,,,,,,,,,,,,,,,,,,,,,16199.996079615954,0.3493472211831479,0.3902861678029052,0.3640557989620616,0.35946066060601806,0.18860985850958772,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14579996.471654357 
 07/04  14:00:00,29.4,28.556022921004164,14.132570905605466,25.498269978876596,13.842189245718384,25.498457470256394,13.433452612671273,25.498314024490593,13.726230404121042,25.476281520442928,13.25898967487598,25.497770764843185,16.15179611058158,28.377512218569954,0.0,266.3842741415074,25.49840520420099,0.0,1712.1693330260198,25.495991463908272,0.0,884.5174087142764,25.498475998335717,0.0,1765.3290687651725,25.169043724786082,0.0,923.4104600246989,25.497937049687597,0.0,1525.0326019272143,0.0,0.0,16046.503153042378,0.0,16285.97848990788,0.35601255931398085,0.39041819361875796,0.3684415001957147,0.4265364030911333,0.1924296131035077,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11543.07055719932,5750.978192861101,4050.1643048356045,3417.5360080093906,0.0,0.0,3961.2486179707903,16046.503153042378,8.987717969974515,7.22,2.1650458935297876,20007.75177101317,45.63654047048638,0.0,8.987717969974515,2.1650458935297876,18.496926752700897,0.00929617261522768,12.556772216644973,12.971588520125264,0.5325899020523637,0.008825399346696466,13.0,81.99999999740999,0.0,0.0,0.17770975070336226,7.22,1.2091061335054971,11.500265979811939,0.31057230924622753,0.008563812284885976,11.5,29.4,0.31057230924622753,0.01595769974809051,4.5,14657380.64091709 
 07/04  14:15:00,,28.685198072704257,,25.498136065229385,,25.49831433623597,,25.498179455799804,,25.495129367571305,,25.49763633607888,,,,,,,,,,,,,,,,,,,,,,,,16733.72197511883,0.3696709511553057,0.3968026371004871,0.3792867353884749,0.4810128043291513,0.2037792269237773,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15060349.777606951 
 07/04  14:30:00,,28.77934944007401,,25.498004034242474,,25.49817185635295,,25.498049199209245,,25.497428805712985,,25.49755292759815,,,,,,,,,,,,,,,,,,,,,,,,16853.589290869615,0.3802821130257005,0.40061490369827546,0.3867238804279512,0.5280302140390024,0.21109901709337908,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15168230.361782655 
