Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/04  14:45:00,,28.846887669687003,,25.49787157292352,,25.49803456830729,,25.497920326013567,,25.49756470015119,,25.497461907106953,,,,,,,,,,,,,,,,,,,,,,,,16956.398634466084,0.3877670665830868,0.401613866746714,0.39073671922838715,0.5684866208469431,0.21714612687945214,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15260758.771019476 
 07/04  15:00:00,30.15,28.903693491134355,14.420011432156901,25.49777545504124,14.150424806551126,25.497938856962552,13.976999811440011,25.497828422754257,14.116496880625842,25.497498308578184,13.54912084967652,25.497385426382426,16.29301741602532,28.803782168399906,0.0,521.029659487599,25.497946781859152,0.0,1891.9553210864156,25.49811490446469,0.0,901.5671472915012,25.497994350944218,0.0,1885.8215792065992,25.496905295503417,0.0,1264.8477471819306,25.497509149291602,0.0,1694.5808149603583,0.0,0.0,17691.516657999324,0.0,17043.859312998422,0.393126140187603,0.40080526282285617,0.39249071712908484,0.6051905419932294,0.22176710792027285,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11690.307046147327,5990.622112129227,5543.188012184803,4554.523898901349,0.0,0.0,4415.593148055359,17691.516657999324,9.157277550841984,7.22,2.1784824480907368,22107.109806054686,45.63654047048638,0.0,9.157277550841984,2.1784824480907368,19.75584025466079,0.009464734784394304,12.826537358012422,12.986327792265248,0.5960061932412933,0.008808743008908163,13.0,81.99999999740999,0.0,0.0,0.24613937895551302,7.219999999999999,1.222542688066446,11.49972313062105,0.31057230924622753,0.008545692438652015,11.5,30.15,0.31057230924622753,0.015821620276113564,4.5,15339473.38169858 
 07/04  15:15:00,,28.72611478968496,,25.02782692147456,,25.028005740284897,,25.02735458747175,,25.04149640683412,,25.017897076359883,,,,,,,,,,,,,,,,,,,,,,,,17550.58854416779,0.3257192279479779,0.32803473899911995,0.3215621048017931,0.5711830866440647,0.15165746817587955,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15795529.689751007 
 07/04  15:30:00,,28.733987346348922,,24.99848131894043,,24.99859725299125,,24.9984893143241,,24.99976677656348,,24.997764671361047,,,,,,,,,,,,,,,,,,,,,,,,16815.889277610848,0.30689337023668817,0.3037456273601424,0.2994944215886449,0.5796781467750435,0.1370632511755543,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15134300.349849762 
 07/04  15:45:00,,28.70520033387821,,24.997791378257862,,24.997938617926735,,24.997829512528188,,24.9980288315895,,24.99714312178665,,,,,,,,,,,,,,,,,,,,,,,,17213.465917699283,0.29923363854927043,0.29148027153480965,0.2891000777008167,0.5993487981015584,0.13116179900528108,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15492119.325929353 
 07/04  16:00:00,30.6,28.704271198830263,14.373837803223077,24.997869251523973,13.895280132493326,24.99801026145756,13.846957383074859,24.997906045577047,13.94045324842983,24.998166982255707,13.028680121849757,24.9973074956757,15.968043895566751,28.71739341718559,0.0,1171.0382908355546,25.005492217549204,0.0,2144.449004119476,25.00563796816511,0.0,971.0698852805289,25.005394864975273,0.0,2064.17516764553,25.009364749310702,0.0,1685.4388125640612,25.00252809129582,0.0,1967.823352236778,0.0,0.0,20345.110455583625,0.0,17118.584197009943,0.293502285410479,0.2821064749269145,0.28111196000367833,0.61795617750832,0.1270109249633707,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11671.26997112894,6132.338296955211,8223.952482173041,6573.637274265622,0.0,0.0,5148.825361772905,20345.110455583625,9.454624356567578,7.22,2.1720031467021848,25493.935817356527,45.63654047048638,0.0,9.454624356567578,2.1720031467021848,21.220404468651157,0.009668185353960981,13.136591930967487,12.997520797242187,0.7178369525515571,0.008771717662469652,13.0,81.99999999740999,0.0,0.0,0.3825525627763002,7.219999999999999,1.216063386677894,11.501269921685253,0.31057230924622753,0.008536603583707359,11.5,30.6,0.31057230924622753,0.015607313886227768,4.5,15406725.777308952 
 07/04  16:15:00,,28.522579877492312,,24.52958553606872,,24.528998814334578,,24.528507474678456,,24.545501075724253,,24.519168643334933,,,,,,,,,,,,,,,,,,,,,,,,16885.49856203388,0.2151255397475697,0.2022214141322758,0.20191803496758745,0.5622219756547127,0.05149833969753088,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15196948.705830494 
 07/04  16:30:00,,28.502796686701064,,24.498869713853363,,24.498891417378545,,24.49880833454517,,24.50084017992038,,24.498070273780574,,,,,,,,,,,,,,,,,,,,,,,,15985.105583033066,0.1889777493256241,0.17421473711051685,0.17537021943967795,0.552350854098217,0.0336865961907513,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14386595.02472976 
 07/04  16:45:00,,28.428125321714973,,24.498182042497127,,24.498251902427345,,24.49816878170499,,24.498895640247802,,24.49752718560029,,,,,,,,,,,,,,,,,,,,,,,,16257.509806013171,0.17209238608056007,0.1575186538581701,0.159678102866033,0.541082089399162,0.025921433791813445,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14631758.825411852 
 07/04  17:00:00,30.225,28.39234373180919,13.941424791137933,24.498236710169557,13.609185006228723,24.49830313183378,13.631241258657116,24.498223936336355,13.69773851323891,24.498652377624616,12.626608887885363,24.497675408485616,15.477973128043567,28.461461404429386,0.0,1514.3256921882116,24.506218500647194,0.0,2094.8925844464643,24.506111316493563,0.0,932.328354080646,24.505927131816243,0.0,1992.7172393876967,24.51097231837926,0.0,1968.1176565662226,24.503110377800354,0.0,1965.070110263035,0.0,0.0,20764.165209875275,0.0,16014.314389606643,0.1570264531821747,0.1438748803474146,0.1466330196347912,0.5253388834536478,0.020140019378429137,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11560.82470307343,6012.568496201877,8719.617057152342,7159.055732135086,0.0,0.0,5243.007735732053,20764.165209875275,9.5120169572232,7.22,2.1610771073491657,26007.172945607326,45.63654047048638,0.0,9.5120169572232,2.1610771073491657,21.50073938949887,0.009547824067041896,12.942045735232712,13.000989079001975,0.7597685333239569,0.008749482011861986,13.0,81.99999999740999,0.0,0.0,0.4093201636358301,7.22,1.2051373473248754,11.500003458094724,0.31057230924622753,0.008546096726638983,11.5,30.225,0.31057230924622753,0.01562871685106302,4.5,14412882.950645976 
 07/04  17:15:00,,28.62893877328969,,24.986650161987235,,24.5915827716098,,24.987504295788273,,24.966974033166608,,24.90464121671389,,,,,,,,,,,,,,,,,,,,,,,,14953.32309268662,0.2127579618430147,0.14562910317239525,0.20537120167569892,0.5708875248808916,0.07654836523802346,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13457990.78341796 
 07/04  17:30:00,,28.673961883255835,,24.998177384258522,,24.605938200433812,,24.99816159802888,,24.9974893604627,,24.99744017563595,,,,,,,,,,,,,,,,,,,,,,,,15309.772394179246,0.2135850572935595,0.14085526064858656,0.21078337616606915,0.5526994600981495,0.10133696808162468,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13778795.154761322 
 07/04  17:45:00,,28.71260926791132,,24.998506632003398,,24.54557525716989,,24.99847406151827,,24.998570800901398,,24.998065003018898,,,,,,,,,,,,,,,,,,,,,,,,14937.194305980847,0.20797978356678357,0.12360242193458514,0.20755335766798821,0.52517930232223,0.10711705987466971,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13443474.875382762 
 07/04  18:00:00,29.3125,28.712615619668714,14.037243570888538,24.998388931262333,14.148319754787467,24.455063957789026,13.937324155791528,24.99835022390808,14.231289980334802,24.998624084907267,12.989809974248782,24.99800051778624,15.870781109201314,28.682031386031387,0.0,616.1231427856726,24.99543077737787,0.0,1484.7517380256354,24.549540046750632,0.0,783.7985871061319,24.995622544810875,0.0,1441.4658273605987,24.990414569859492,0.0,1503.5881594169323,24.974536728288744,0.0,1461.639547935094,0.0,0.0,16419.543454329043,0.0,14879.264079674887,0.20052125657685374,0.09960288886986692,0.20175369050616962,0.49071419622958334,0.11102740781883082,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11556.122712808536,5723.564006459013,4302.201389316503,3703.068104216928,0.0,0.0,4053.6965968760387,16419.543454329043,9.027003941490989,7.22,2.167486854827844,20473.24005120508,45.63654047048638,0.0,9.027003941490989,2.1674868548278443,18.768979421061864,0.009256471633744701,12.47625290299379,13.006184867976701,0.5457244301013933,0.008837801275710253,13.0,81.99999999740999,0.0,0.0,0.19003192419738973,7.22,1.2115470948035534,11.500037462566837,0.31057230924622753,0.00857574265128223,11.5,29.3125,0.31057230924622753,0.01602128862189426,4.5,13391337.671707397 
 07/04  18:15:00,,28.313765610138763,,24.50477712274212,,23.988792949532836,,24.51261698584929,,24.533866026217364,,24.425237191544706,,,,,,,,,,,,,,,,,,,,,,,,10849.578828403031,0.09308148898727403,-0.0060655453499606545,0.09601211342896879,0.35822039561673064,-0.004057369973935333,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9764620.94556273 
 07/04  18:30:00,,28.23573918672325,,24.499402881495254,,23.584401527723386,,24.499574951582698,,24.500966658411365,,24.32959476037467,,,,,,,,,,,,,,,,,,,,,,,,10209.426153748094,0.05332991794655963,-0.1074993517365037,0.05621986054419712,0.26905592002810164,-0.044604925459683906,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9188483.538373284 
 07/04  18:45:00,,28.166139219567196,,24.482996181609256,,23.34284384328136,,24.499062359876394,,24.499247614708327,,24.323246516292627,,,,,,,,,,,,,,,,,,,,,,,,10065.356450586913,0.027282160792855257,-0.17933203316054006,0.03193302763731439,0.21763026561474605,-0.06107589243706509,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9058820.805528222 
 07/04  19:00:00,28.525,28.04714617486905,14.324216582264388,24.353222081097357,14.170919379474928,23.167410876582366,13.471930078642988,24.396017207460204,14.229051474520091,24.356213353548096,12.927577893462654,24.260902103976083,15.847834394784186,28.190697547824563,0.0,688.663035999775,24.460099566735995,0.0,1028.1258684920208,23.520862299279987,0.0,711.6852513149167,24.476817876192147,0.0,1000.3791449442856,24.472573413221287,0.0,991.1699569637852,24.33474514304702,0.0,1032.0416750079312,0.0,0.0,13667.507576985105,0.0,10022.302214841415,-0.010835954313220951,-0.23602582216236406,-0.002444939309417603,0.15267969315428392,-0.08172780115404166,0.5,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11427.894908578675,5472.3063949186235,1694.8074035336685,1509.0059744513014,0.0,0.0,3350.457061271542,13667.507576985105,8.731079828299219,7.22,2.1566506110107007,17017.964638256646,45.63654047048638,0.0,8.731079828299219,2.1566506110107007,15.332717216409884,0.009024024622388853,12.093205484286223,13.032494118221024,0.4124535890784968,0.00889141733811912,13.0,81.99999999740999,0.0,0.0,0.07667071483504236,7.22,1.2007108509864102,11.500007150852486,0.31057230924622753,0.008596299588680384,11.5,28.525,0.31057230924622753,0.01619889928345116,4.5,9020071.993357273 
 07/04  19:15:00,,27.531098457892128,,23.878176948901487,,22.711844076937034,,23.88172563876205,,23.80815364029994,,23.83039465256938,,,,,,,,,,,,,,,,,,,,,,,,7077.733805160284,-0.12385872486813584,-0.35158684141919444,-0.12107146370361906,-0.0006801569101397294,-0.18536481340698355,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6369960.424644256 
 07/04  19:30:00,,27.180850352305185,,23.515847871066562,,22.340109487184133,,23.53523404205824,,23.243969485310945,,23.455303617129843,,,,,,,,,,,,,,,,,,,,,,,,7034.861000513055,-0.22044531282278784,-0.45342452433256963,-0.2180374372362868,-0.16974179117449897,-0.27258385283228154,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6331374.90046175 
 07/04  19:45:00,,26.894593600014893,,23.22932229542168,,22.064621710815786,,23.258160162945813,,22.803030014746916,,23.1539020121131,,,,,,,,,,,,,,,,,,,,,,,,7042.721910783779,-0.298449194798589,-0.5323702500097027,-0.29466605628034226,-0.29616910841890326,-0.3468467448572729,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6338449.719705402 
 07/04  20:00:00,27.9875,26.624776023905117,13.858691071770572,22.978422240171746,13.441131438571018,22.002915006538892,12.522908109189519,23.009880765481697,13.499518349576608,22.463424486301598,12.38909179730348,22.878035841442873,15.13810891802699,27.057829608529328,0.0,1120.6384970831195,23.40044233889037,0.0,843.9997648518603,22.27987257036896,0.0,601.0552080139657,23.42125015231195,0.0,812.3361644173299,23.079644406664848,0.0,753.5873191553972,23.3294090308138,0.0,826.7167967815107,0.0,19.880167868685213,12791.291652040498,0.0,7049.868753975673,-0.36862236570720625,-0.5761150355267538,-0.36439989697963604,-0.3984987419649562,-0.41672941586813644,0.0,22.0,24.0,0.0,27.768111605997255,0.0,0.0,0.0,0.0,0.0,11474.21663743456,5302.276141468387,823.7260343640473,811.2227712104286,19.880167868685213,24.850209835856518,3120.9010536906044,12791.291652040498,8.628243748600966,7.219999999999999,2.1663613824749435,15912.192705731104,45.608167537830425,0.00013044709758946999,8.628243748600966,2.1663613824749435,14.136718986616689,0.008878876693932846,11.863340980407251,13.000151861106922,0.37278487707586844,0.008866130118600133,13.0,81.99999999741499,0.0,0.0,0.03810074966645151,7.219999999999999,1.2104216224506525,11.500088843714579,0.31057230924622753,0.008611768405315322,11.5,27.987499999999997,0.31057230924622753,0.0164905515016776,4.5,6344881.878578105 
 07/04  20:15:00,,26.74596767132097,,23.28516197333465,,22.66013140971347,,23.28451355379544,,23.10377669607835,,22.914941723218384,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.35744639948672324,-0.5123677425832672,-0.35760011409858156,-0.35979125864649186,-0.43822735787322886,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/04  20:30:00,,26.889334315100086,,23.485755029276685,,23.055014617614255,,23.46513257994269,,23.577448088943164,,22.984580795874393,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.3379765509992257,-0.45423273511858847,-0.34179517328553344,-0.30506220662211636,-0.441560950516035,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/04  20:45:00,,26.873197058123168,,23.537053774665036,,23.201501891631427,,23.506803383843383,,23.747586618678945,,23.009449791675916,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.3390308551636401,-0.43428954078563636,-0.34464819208358966,-0.2896326456117043,-0.44674797222238743,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/04  21:00:00,27.1125,26.737564113558438,13.473290465302924,23.491858411573013,12.938929787530517,23.210004254882925,12.141961360773248,23.457933053261197,13.003738376724257,23.71450404263873,12.05991333421527,22.979982592533204,14.586314588651977,26.811515789525664,0.0,0.0,23.449957297212343,47.52,0.0,23.03166304346052,20.520000000000003,0.0,23.428595642710675,47.52,0.0,23.535828861584797,20.520000000000003,0.0,22.972238725825473,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.3535554710263603,-0.4356667230800782,-0.35997910183253323,-0.3040720289902866,-0.45810417933410813,0.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.822873866763654,0.009882798991329466,13.478032064360093,26.822873866763654,0.0,0.009882798991329466,13.0,81.99999999744375,0.0,0.0,0.0,7.219999999999999,0.0,27.1125,0.0,0.01674009248944325,11.5,27.1125,0.0,0.01674009248944325,4.5,1440000.0 
 07/04  21:15:00,,26.56361958281841,,23.401189428318276,,23.16143383314143,,23.365230841718144,,23.6061279832937,,22.896812090397255,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.3795349733109766,-0.4510048815501658,-0.3865395332664313,-0.3346749708155714,-0.48484873533917583,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  21:30:00,,26.394728985254982,,23.272985914146403,,23.07157050851004,,23.23507742454157,,23.462627227133044,,22.754223328660842,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4073830861633821,-0.47019103844747695,-0.41483909763938287,-0.3680333949747669,-0.5141939567344596,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  21:45:00,,26.233266467492072,,23.16286279881381,,22.99294513854656,,23.123226030625254,,23.338228959886955,,22.621561003464652,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4329832081892445,-0.48876104333496395,-0.440822792852475,-0.39908770470700955,-0.5425873655083477,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  22:00:00,26.7,26.074769949940976,13.484611986303127,23.078713976995765,12.95050446178925,22.93152662173631,12.152890865849463,23.037848388684026,13.015297280644038,23.235753154864767,12.070647763472646,22.521154293521885,14.598292163205501,26.31659624637661,0.0,0.0,23.22893802956856,27.720000000000002,0.0,23.039369025483584,11.970000000000002,0.0,23.190345671392247,27.720000000000002,0.0,23.41068433129462,11.970000000000002,0.0,22.69843767901116,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.4545029892862721,-0.5050016360321213,-0.46263360983383817,-0.42645862375546667,-0.5662268864679292,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.482294787280978,0.009880395290408954,13.484069130931152,26.482294787280978,0.0,0.009880395290408954,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.01675732713256983,11.5,26.7,0.0,0.01675732713256983,4.5,427500.0 
 07/04  22:15:00,,25.919261674081625,,23.007234084147388,,22.875920328296292,,22.96531026908843,,23.142724409712855,,22.442986302294027,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4736020583002502,-0.5202296794973168,-0.48202723824552735,-0.4516752923855531,-0.5860480131787009,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  22:30:00,,25.768548463955,,22.940521038699796,,22.820963221475655,,22.897495950854836,,23.054163937577755,,22.374719284016315,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4912267365510841,-0.5349531117851271,-0.499947130539341,-0.47529782357067657,-0.6036239934696851,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  22:45:00,,25.62362171418616,,22.87766015019769,,22.767315367444482,,22.833499400547545,,22.970792793147005,,22.311237772081547,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5076557284949135,-0.5491383019136759,-0.5166682132164337,-0.49733647250663665,-0.6198317840528812,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  23:00:00,26.7,25.484656999179315,13.490457138658774,22.8195254639616,12.956329723700804,22.71631928850555,12.158670584872795,22.77415807566401,13.02112517142318,22.893672898166404,12.076420885720005,22.251947288372698,14.604197475062648,25.699022212850522,0.0,0.0,22.91123518425162,15.840000000000002,0.0,22.795129551430495,6.840000000000001,0.0,22.867615924038706,15.840000000000002,0.0,23.015338509651006,6.840000000000001,0.0,22.345222661691146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5228413826221431,-0.5626092451292142,-0.5321735227149667,-0.5177049151377425,-0.634896003870165,0.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.84655045054094,0.009880779682209743,13.490476192641284,25.84655045054094,0.0,0.009880779682209743,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.016460386209156103,11.5,26.7,0.0,0.016460386209156103,4.5,427500.0 
 07/04  23:15:00,,25.3511945874995,,22.75742922559149,,22.661482120159498,,22.710920140784257,,22.815908275200808,,22.197076803028335,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5395711579782303,-0.5773999465090697,-0.5492012243784506,-0.5385461843053734,-0.6487679600994711,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  23:30:00,,25.222918684693266,,22.69115141736475,,22.60293872672851,,22.643457608112623,,22.737289631323517,,22.146317112640382,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5567678744065465,-0.5926998701074127,-0.5667184810968674,-0.5591418221675728,-0.6616546637364762,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  23:45:00,,25.099342881802027,,22.62364569701145,,22.543062258695485,,22.574672575552114,,22.659876645193652,,22.098991551639774,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5740864630625142,-0.6082123531538932,-0.5843754024425658,-0.5792771231398409,-0.6737062982833615,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/04  24:00:00,26.012500000000003,24.980136942624167,13.50014723016728,22.55659142152646,12.965978413836083,22.483068616049497,12.168259666579884,22.506260243706414,13.030778920255967,22.58459440924613,12.086004063881926,22.05453840043615,14.613971720211895,25.16339827415474,0.0,0.0,22.65720444037354,15.840000000000002,0.0,22.572637930408245,6.840000000000001,0.0,22.608827642038854,15.840000000000002,0.0,22.699417240241026,6.840000000000001,0.0,22.12423096693616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5912679400489917,-0.6237407507616979,-0.6019121904402043,-0.5988334343910047,-0.6850184893820247,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.28952828829353,0.009880764528168492,13.50014662429217,25.28952828829353,0.0,0.009880764528168492,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.016580894144104272,11.5,26.012500000000003,0.0,0.016580894144104272,4.5,427500.0 
 07/05  00:15:00,,24.867338685877662,,22.614562292893744,,22.537454300871744,,22.563608807412006,,22.62555706962837,,22.153064658234275,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5878612138101699,-0.6207188670626361,-0.598687622259202,-0.5993548497559616,-0.6742027858720663,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  00:30:00,,24.76050031169389,,22.668829816452504,,22.582183948638235,,22.617878891089983,,22.658704980477083,,22.257672722750215,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5830632569292901,-0.617121539572058,-0.5939569584974286,-0.5987890522092643,-0.6613128623351414,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  00:45:00,,24.658748478538545,,22.678216559777496,,22.58493737892339,,22.627338502522978,,22.651438134734875,,22.30596937576269,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5832703664077298,-0.6182663249538658,-0.5941844488919282,-0.6025730171984084,-0.6549946461826605,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  01:00:00,25.6,24.56082165419761,13.496270381122674,22.66480386862426,12.962118014463012,22.569642046471802,12.164423469770416,22.61383919528574,13.026916358129602,22.62742093517681,12.082170427547474,22.3126840128936,14.610060811960125,24.711852282576928,0.0,0.0,22.656603134437002,15.840000000000002,0.0,22.56855441872629,6.840000000000001,0.0,22.605666349077676,15.840000000000002,0.0,22.640780280004286,6.840000000000001,0.0,22.257347692410193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.5867847646456883,-0.6221009296108791,-0.5977254678612952,-0.6087044956617955,-0.6546831719338956,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.816681104683564,0.009880765084140913,13.496270381122674,24.816681104683564,0.0,0.009880765084140913,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.016071089765650526,11.5,25.6,0.0,0.016071089765650526,4.5,1237500.0 
 07/05  01:15:00,,24.46613347583558,,22.648749352787757,,22.5537527957236,,22.59752284599463,,22.603933276100964,,22.305016035121174,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5909832579085571,-0.6262983390408234,-0.6019911177832634,-0.6149013745812273,-0.6568670095224339,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  01:30:00,,24.374912108426074,,22.634602010527477,,22.539718566946746,,22.583003288280796,,22.58329081713905,,22.295763071111708,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5950721465320795,-0.6303599830133852,-0.6061752643878888,-0.620701565881575,-0.6596523098033917,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  01:45:00,,24.287903876491832,,22.620759986678344,,22.525614269115806,,22.568722010665436,,22.563447033962316,,22.285300701510693,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5991190513087724,-0.6344287398841739,-0.6103349975739264,-0.626280664168574,-0.6622676871914852,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  02:00:00,25.6,24.205100208397145,13.490453848772432,22.606182064361846,12.956325917191762,22.51071439281926,12.1586677701979,22.553650283239726,13.021121275666871,22.543564153743123,12.07641842488962,22.272638690893842,14.604192998365898,24.333512417287658,0.0,0.0,22.627573353588854,15.840000000000002,0.0,22.53245000615135,6.840000000000001,0.0,22.575724607045146,15.840000000000002,0.0,22.573558820236364,6.840000000000001,0.0,22.289679624659353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6032348921015492,-0.6385874601023481,-0.6145768726603165,-0.6317509689619365,-0.6654658342134762,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.422442778737775,0.009880765064892414,13.490453848772432,24.422442778737775,0.0,0.009880765064892414,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.015398753166560463,11.5,25.6,0.0,0.015398753166560463,4.5,1237500.0 
 07/05  02:15:00,,24.126389451751358,,22.58864388264523,,22.493640909765542,,22.53585487461064,,22.522148004113973,,22.25823849881679,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6077588818233063,-0.6432575611121809,-0.6194806758709832,-0.6375657207711861,-0.6688884827442706,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  02:30:00,,24.051386274467315,,22.56758193005165,,22.4748768757535,,22.515841273074336,,22.499611923943483,,22.242933695779026,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6131225074902298,-0.6482280652295671,-0.6247638152049735,-0.6435287767053944,-0.6725021020373623,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  02:45:00,,23.98020785549571,,22.54473214499786,,22.455239766980238,,22.495938557175773,,22.476707450504737,,22.22736646740636,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6188146418903813,-0.6533692502439429,-0.6297196994342139,-0.6495301046371593,-0.6761725185369801,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  03:00:00,25.225,23.911690839341148,13.500147372051025,22.520451733970475,12.965978723035267,22.434911201557263,12.168259856481686,22.47409118307394,13.030779086351869,22.453546393782748,12.086004379592294,22.21164584650607,14.613972006408847,24.01741860526388,0.0,0.0,22.5553524229163,15.840000000000002,0.0,22.464667188514134,6.840000000000001,0.0,22.505431471983673,15.840000000000002,0.0,22.488003443086235,6.840000000000001,0.0,22.235046127127063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6249290164513627,-0.6586988495018264,-0.6357016216267302,-0.6556063101123707,-0.6798951472267357,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.090770947527883,0.0098807650655246,13.500147372051025,24.090770947527883,0.0,0.0098807650655246,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.014225931159033402,11.5,25.225,0.0,0.014225931159033402,4.5,1237500.0 
 07/05  03:15:00,,23.845635926482526,,22.49820131851178,,22.41554259462364,,22.45300919753245,,22.431720958878635,,22.195810058248643,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6303486112888192,-0.6637495526472525,-0.6405202175539577,-0.6613041248985818,-0.6837437758815607,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  03:30:00,,23.781610973589704,,22.477844948960623,,22.397469891484242,,22.433372039704714,,22.411522049815705,,22.179962914967703,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6354583565720283,-0.6685285115978257,-0.6454313536900587,-0.6666429162076076,-0.6875907008636422,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  03:45:00,,23.719458040793853,,22.458357152742472,,22.380075038079077,,22.414388689430467,,22.392282809390487,,22.164213825225982,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6403787588743332,-0.6731697470032435,-0.6502369248644951,-0.6717704660277558,-0.6914124086628585,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  04:00:00,25.0,23.65928523583353,13.50596181248584,22.439535309870713,12.971768751480782,22.363044776845143,12.174013317042984,22.395835945501084,13.036572188555938,22.373418992356026,12.091754233068896,22.148657100645803,14.619837776160784,23.751497544174903,0.0,0.0,22.468484682521392,15.840000000000002,0.0,22.389033075258023,6.840000000000001,0.0,22.424151468042176,15.840000000000002,0.0,22.40223620261021,6.840000000000001,0.0,22.172160974772034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6451009277258103,-0.6776974101247745,-0.6549054578688428,-0.6767937419158554,-0.6951866092780304,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.81459894505181,0.00988076506550492,13.50596181248584,23.81459894505181,0.0,0.00988076506550492,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.013892815715676068,11.5,25.0,0.0,0.013892815715676068,4.5,1237500.0 
 07/05  04:15:00,,23.601295874126357,,22.421810604243237,,22.346895179602047,,22.378300481129244,,22.355827377549826,,22.133373625081532,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6495154180939199,-0.6819525925986863,-0.6592700016447017,-0.6814038706047217,-0.6988940219627269,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  04:30:00,,23.550684109424115,,22.41553027132501,,22.37949782602384,,22.442014434999063,,22.35600743009572,,22.11903920613133,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6504904959398788,-0.670701164117709,-0.6373321457153658,-0.6804909207966334,-0.7023159291349156,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  04:45:00,,23.517559063002874,,22.42396158691157,,22.495128429835255,,22.643973152261363,,22.371132948335635,,22.107551251600174,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6479681938204598,-0.6301977454175458,-0.5672123984447709,-0.674880013907361,-0.7048724288790218,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  05:00:00,25.0,23.500863339423447,13.50596181248584,22.444341269344132,12.971768751480782,22.68871690843661,12.174013317042984,22.939038775340737,13.036572188555938,22.401664501137297,12.091754233068896,22.10297874101866,14.619837776160784,23.5426005964942,0.0,0.0,22.42641093295599,15.840000000000002,0.0,22.47755958597444,6.840000000000001,0.0,22.600831710932603,15.840000000000002,0.0,22.37115806427962,6.840000000000001,0.0,22.115735705957924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6424972949526847,-0.5718867505500027,-0.47967317729049963,-0.6655587232064043,-0.7055554454707279,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.580523486190565,0.009880765065505498,13.50596181248584,23.580523486190565,0.0,0.009880765065505498,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.014700355578055638,11.5,25.0,0.0,0.014700355578055638,4.5,1237500.0 
 07/05  05:15:00,,23.512825990145295,,22.476903244467678,,22.987894694074846,,23.355127385215503,,22.449892658923215,,22.106272583227266,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.634248064174162,-0.48797545937642006,-0.3669192802866848,-0.652062480747807,-0.7040194865339313,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  05:30:00,,23.5430315285055,,22.509522532673408,,23.319077489837774,,23.759184336753272,,22.50731905193301,,22.12025033699131,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6240046184726731,-0.3972181503340549,-0.2598893287428474,-0.6359777478051419,-0.6997881515671004,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  05:45:00,,23.583696674010064,,22.545144722021284,,23.699632572917633,,24.17298301782071,,22.57014969521807,,22.144143130499934,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6139299313504996,-0.29058039968589405,-0.14658859314484626,-0.6191675849299036,-0.6931767596394431,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  06:00:00,24.3125,23.62950806676053,13.515646677514091,22.59395883730783,12.98141279455131,24.16432406448316,12.183597058578108,24.632364554562123,13.046221175682614,22.644347623920837,12.101331506196871,22.176782096657224,14.629607684930841,23.567265564855347,0.0,0.0,22.531382334117552,15.840000000000002,0.0,23.542732205328356,6.840000000000001,0.0,23.979914823587904,15.840000000000002,0.0,22.542927257498786,6.840000000000001,0.0,22.136862036843933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.599207545163237,-0.1588432019481356,-0.019143755287034877,-0.5982951875390758,-0.6844393852366163,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.547925722019407,0.00988076506550548,13.515646677514091,23.547925722019407,0.0,0.00988076506550548,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.015083200383842216,11.5,24.3125,0.0,0.015083200383842216,4.5,1237500.0 
 07/05  06:15:00,,23.68439387435281,,22.67296754464593,,24.709503605549166,,25.12367109953089,,22.7429166243775,,22.21777335414798,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5767676529527804,-0.0076780752433332,0.11300115167034559,-0.5713319792210872,-0.673713629995829,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  06:30:00,,23.757772830472987,,22.76980325255317,,25.278080198356694,,25.575755392974052,,22.85421055756206,,22.26377858301567,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5496567792019186,0.15477984791699928,0.23870298995540187,-0.5406823923007388,-0.6613800468092327,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  06:45:00,,23.844246834749654,,22.898680364675577,,25.925933944086175,,26.046347367772814,,22.99441267103422,,22.324567917732438,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5167606483373761,0.32276682942046386,0.35245731175604966,-0.504631608959029,-0.6461188539015539,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  07:00:00,24.9625,23.94724513777262,13.521456104326834,23.03177344674721,12.987197464544037,26.51919108219894,12.189345660706461,26.405219804529892,13.052009011762433,23.137407474882874,12.107076134514683,22.388801712747593,14.63546783783547,23.80841466933702,0.0,0.0,22.843306152155474,15.84,0.0,25.608177207547747,6.840000000000001,0.0,25.78774841620191,15.84,0.0,22.93223683196416,6.840000000000001,0.0,22.29873039191092,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4818364201419969,0.4820458994391398,0.4425714266128717,-0.46699437715850584,-0.6297929257938649,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.77460151577469,0.009880765065505481,13.521456104326834,23.77460151577469,0.0,0.009880765065505481,13.0,81.99999999744375,0.0,0.0,0.0,7.219999999999999,0.0,24.9625,0.0,0.015429465732729653,11.5,24.9625,0.0,0.015429465732729653,4.5,1237500.0 
 07/05  07:15:00,,24.06731841300249,,23.161382715118943,,27.068306037017972,,26.680692044129337,,23.277200716729517,,22.453477137148916,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4469244669250405,0.6334848611478413,0.5127099039083058,-0.42935500141657845,-0.6130113658153052,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  07:30:00,,24.20202959560817,,23.313707767024397,,27.656625059733038,,26.92604657388659,,23.436167701343486,,22.52802032095603,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4082301359366854,0.786957742153938,0.5700490161324797,-0.3886969593633296,-0.5948412014739648,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  07:45:00,,24.35147262961673,,23.460622517495516,,28.17106586088371,,27.08055857361167,,23.587368492457774,,22.599792058408394,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3697799757231175,0.9242951848540896,0.6049882279501726,-0.3489075445630716,-0.5768249723019994,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  08:00:00,26.2875,24.51493719043505,13.521456104326834,23.617254487843567,12.987197464544037,28.63803590037837,12.189345660706461,27.16916295713474,13.052009011762433,23.74976934815123,12.107076134514683,22.672872717930808,14.63546783783547,24.283939457165612,0.0,0.0,23.38824187187061,15.840000000000002,0.0,27.883508214503273,6.840000000000001,0.0,26.964115037190584,15.840000000000002,0.0,23.5126265646705,6.840000000000001,0.0,22.563540558611038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.3280738761932406,1.047343588899802,0.6224995555688607,-0.305149764006831,-0.5586894300043406,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.201447321852186,0.009880765065505486,13.521456104326834,24.201447321852186,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.016021646581228156,11.5,26.2875,0.0,0.016021646581228156,4.5,1237500.0 
 07/05  08:15:00,,24.691392922030595,,23.78158646576128,,29.06575772219749,,27.204886038382853,,23.916564573307696,,22.745569005804015,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.28512809289148416,1.1617285728715077,0.6269442047702105,-0.2615143145256289,-0.5406104642574429,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  08:30:00,,24.87958833373552,,23.948472717747812,,29.4581123244445,,27.19527245088515,,24.080686237782494,,22.817204279130443,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2415119498984896,1.2658573889561398,0.6193566333591894,-0.21835803142406993,-0.5228636015735134,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  08:45:00,,25.077551710551187,,24.114524746597496,,29.799295754198347,,27.140072250571155,,24.24001976983758,,22.88731454902017,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.19839286235022535,1.3547677188133291,0.5996388377283498,-0.17671951883581047,-0.5055533011565992,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  09:00:00,27.7,25.28447905477017,13.531132182269634,24.278813808453048,12.996833336887324,30.08740415915533,12.19892064737317,27.04892985200113,13.061649503579261,24.394265723116924,12.11664510297282,22.95552412160926,14.645229380800156,24.98325300527187,0.0,0.0,24.030849434639908,15.840000000000002,0.0,29.602642489998917,6.840000000000001,0.0,27.14729014796007,15.840000000000002,0.0,24.15788407601117,6.840000000000001,0.0,22.85140298889097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.15561349343409342,1.429193095500015,0.5714995865750454,-0.13625930914059822,-0.4887817083277239,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.857858926189046,0.009880765065505488,13.531132182269634,24.857858926189046,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.016166864876557323,11.5,27.7,0.0,0.016166864876557323,4.5,1237500.0 
 07/05  09:15:00,,25.491175873345185,,24.433657420067547,,30.311813425485553,,26.941322151865073,,24.537281122307366,,23.018027901558515,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.11599297453161632,1.4854204012312757,0.5406367041858585,-0.09925826182851859,-0.4737445962882667,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  09:30:00,,25.70493224102095,,24.581912599977414,,30.479020424117326,,26.80926824183378,,24.672745845504114,,23.077721519618606,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.07716882363523617,1.5272438755808007,0.5029576992936764,-0.06342531244108073,-0.45909093143675206,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  09:45:00,,25.93635760302856,,24.726608507828967,,30.588800721020775,,26.673674046508452,,24.803905104437824,,23.137834931465683,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.03916664490255016,1.5524873598455775,0.4675360991808459,-0.028625987795573644,-0.44439849479942306,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  10:00:00,28.987499999999997,26.174934475067445,13.536936275016899,24.8678311108226,13.00261310595494,30.64084600358779,12.204664096991316,26.555048917049152,13.067432109380684,24.93105821593135,12.122384688206274,23.197858708451193,14.651084735869832,25.826850048115535,0.0,0.0,24.652502409674135,15.840000000000002,0.0,30.50512014355286,6.840000000000001,0.0,26.744828339314115,15.840000000000002,0.0,24.736247572045166,6.840000000000001,0.0,23.107860765273497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.0021880438911885264,1.5618419324575614,0.4374191667181383,0.005027633696519151,-0.42992101834234797,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.604236193041217,0.009880765065505486,13.536936275016899,25.604236193041217,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.016099383622694002,11.5,28.987499999999997,0.0,0.016099383622694002,4.5,1237500.0 
 07/05  10:15:00,,26.415996251431697,,25.01009793176581,,30.640675908426385,,26.475170477602394,,25.056956650312518,,23.256966420050343,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.03546128536845073,1.557082960456857,0.4189676045219627,0.038558679586538296,-0.415686712783256,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  10:30:00,,26.67089168435387,,25.153523943148077,,30.589524487428427,,26.432551073946204,,25.1813247716905,,23.315374277380222,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.07315978791509152,1.5379675258220777,0.40957079548429054,0.0715323525655702,-0.4015890167696239,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  10:45:00,,26.910660042767063,,25.289378360649362,,30.470234706593335,,26.40250808282058,,25.29691852534701,,23.37314314289261,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.10781636086599931,1.4979740877680028,0.4003843760222053,0.10131525074190698,-0.38766320895475115,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  11:00:00,30.4625,27.164774940117233,13.536936275016899,25.41541748855007,13.00261310595494,30.28662509875734,12.204664096991316,26.38082081673227,13.067432109380684,25.402933315645104,12.122384688206274,23.430221125807314,14.651084735869832,26.790580729667468,0.0,0.0,25.217104431028332,15.840000000000002,0.0,30.49676505030137,6.840000000000001,0.0,26.42276261277536,15.840000000000002,0.0,25.234533315748784,6.840000000000001,0.0,23.34392624153262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.14029832710544216,1.441968657718472,0.39535532258129297,0.12896241330292388,-0.3739321598322369,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.543120613405016,0.009880765065505488,13.536936275016899,26.543120613405016,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,30.4625,0.0,0.01641115518224965,11.5,30.4625,0.0,0.01641115518224965,4.5,1237500.0 
 07/05  11:15:00,,27.404557131285458,,25.522470643275064,,30.061773204390768,,26.355461733787074,,25.494442315569284,,23.481963498269717,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.16729138230097887,1.376277364436526,0.38773053404539193,0.15254120662594814,-0.35873206945556396,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  11:30:00,,27.663471045628885,,25.61259671930596,,29.770956733848024,,26.331018196222594,,25.574001271374666,,23.52887385137619,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.19068165611551813,1.290784658149714,0.3821808675871271,0.173531905544458,-0.3461570292701683,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  11:45:00,,27.924776982839635,,25.69548915761627,,29.47783415991784,,26.31370465166762,,25.64894753659069,,23.572459935403984,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.21310319940405958,1.2109307911098026,0.3785855046934006,0.19393486690713385,-0.3343235485907902,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  12:00:00,31.1,28.164412260523846,13.536936275016899,25.769900787297615,13.00261310595494,29.159844858196568,12.204664096991316,26.30553213837093,13.067432109380684,25.717977321630777,12.122384688206274,23.609514115041392,14.651084735869832,27.789304355069454,0.0,0.0,25.650114326873727,15.840000000000002,0.0,29.6176022390883,6.840000000000001,0.0,26.326429180012056,15.840000000000002,0.0,25.608842111291352,6.840000000000001,0.0,23.54820285002282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.23364598425258745,1.119052277894758,0.3771216127055163,0.2130697806074657,-0.32366374839750056,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,27.56220328941718,0.009880765065505486,13.536936275016899,27.56220328941718,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.01621748815129055,11.5,31.1,0.0,0.01621748815129055,4.5,1237500.0 
 07/05  12:15:00,,28.417427159103713,,25.85985216689493,,28.79998823508162,,26.309131756215457,,25.798782299628122,,23.652598743250287,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2576719187871788,1.0248361687886989,0.37920000821778793,0.23474350777889505,-0.31220716261677334,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  12:30:00,,28.6469563168072,,25.93769890634543,,28.482975189937463,,26.326035037571316,,25.878853106241536,,23.691136004468554,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2769012934774792,0.9401622098839225,0.384451386287086,0.25642128040408996,-0.3017637992715063,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  12:45:00,,28.864561266821678,,26.023133145145344,,28.206618714312103,,26.34956675635347,,25.961275388093544,,23.72708026459563,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.30146837704083534,0.8686685564490444,0.3909486085087246,0.2787740164207312,-0.2919515430446216,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  13:00:00,31.787500000000005,29.0663535317893,13.536936275016899,26.10993531210596,13.00261310595494,27.9873589964951,12.204664096991316,26.378774035596603,13.067432109380684,26.0722433128198,12.122384688206274,23.76075334312601,14.651084735869832,28.748824568630475,0.0,0.0,25.982654882622917,15.840000000000002,0.0,28.369235283956574,6.840000000000001,0.0,26.340876896434214,15.840000000000002,0.0,25.92778852669575,6.840000000000001,0.0,23.70789208886012,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.3237693921022184,0.8135312524845968,0.39914692824993275,0.3112304979881014,-0.28287636816720496,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,28.58330792058981,0.009880765065505488,13.536936275016899,28.58330792058981,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.787500000000005,0.0,0.016062934794489753,11.5,31.787500000000005,0.0,0.016062934794489753,4.5,1237500.0 
 07/05  13:15:00,,29.266006998517067,,26.191444643617167,,27.813055739720863,,26.412392252178346,,26.230129192479936,,23.79361262592257,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.34483627728562616,0.7684651931546846,0.4083264932028515,0.3566383358422284,-0.27388532355342315,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  13:30:00,,29.45292985478562,,26.271113657333284,,27.666916831976984,,26.450704655238955,,26.44144356041106,,23.82679741468443,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.36612749580014664,0.7299219265852903,0.4188190587661522,0.41681583163710356,-0.2648461058340987,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
