Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/05  13:45:00,,29.642798796038086,,26.35388058998737,,27.548108333434644,,26.49623503900224,,26.70778115976143,,23.86091048072329,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.38842273866750504,0.6998150066432467,0.4314909275096835,0.4924960801543034,-0.25562829419808136,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  14:00:00,32.575,29.818247768375848,13.527262139597116,26.43718766504717,12.9929794265346,27.45266033146663,12.195091038301957,26.53804380462747,13.057793729174698,27.01623205882305,12.112817964549922,23.892819557181355,14.641325156291568,29.544995854429153,0.0,0.0,26.31340663899625,15.840000000000002,0.0,27.62018530914978,6.840000000000001,0.0,26.474343937761752,15.840000000000002,0.0,26.598896492868867,6.840000000000001,0.0,23.84353501962791,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.41159216097593276,0.6738399270807286,0.44235477015655605,0.5824854500234886,-0.24660773895740995,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,29.373522310823276,0.009880765065505486,13.527262139597116,29.373522310823276,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.016053830817428807,11.5,32.575,0.0,0.016053830817428807,4.5,1237500.0 
 07/05  14:15:00,,30.003334995433296,,26.532357243501572,,27.36424844396167,,26.58784189613126,,27.413969188870766,,23.93337209285046,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.43616763712399964,0.6518096548311365,0.4557767527139526,0.6917728146298109,-0.23599459210834806,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  14:30:00,,30.168241276149608,,26.619217910874738,,27.301066691406092,,26.63900163634007,,27.82949547678075,,23.973489416232333,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.45942498377899693,0.6359198845181899,0.4698653505963052,0.8079387509521758,-0.2254168395974729,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  14:45:00,,30.320217191808247,,26.696458039054725,,27.24304543780882,,26.680832474946655,,28.25423215502967,,24.014199712622844,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4789643003878157,0.6198229327204322,0.4795831587338641,0.9237304467303099,-0.21482554698068076,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  15:00:00,32.8,30.45738358056019,13.521456104326834,26.761850842248492,12.987197464544037,27.185286879488643,12.189345660706461,26.709175782910695,13.052009011762433,28.675423817569467,12.107076134514683,24.05489467472041,14.63546783783547,30.237294260987838,0.0,0.0,26.652471008919882,15.840000000000002,0.0,27.273411863166306,6.840000000000001,0.0,26.65421294758217,15.840000000000002,0.0,28.043280159562663,6.840000000000001,0.0,23.993988974106507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.4957939417155136,0.6041756287314858,0.48635194405806503,1.0394682915897953,-0.20434659980785239,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.14183768244034,0.009880765065505486,13.521456104326834,30.14183768244034,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.01581907342472202,11.5,32.8,0.0,0.01581907342472202,4.5,1237500.0 
 07/05  15:15:00,,30.581426232420334,,26.80945844740039,,27.123322465642545,,26.720355647558648,,29.084369392321847,,24.094567956262694,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5074638819611977,0.5870634079225373,0.4881737054346792,1.1513323342772963,-0.1942389374396743,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  15:30:00,,30.689969334828596,,26.839339561992404,,27.05660668279458,,26.715528221274937,,29.474098341797614,,24.13225599934888,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.515031833533029,0.5690978310522945,0.4864221586265474,1.258166943805628,-0.1847260785356411,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  15:45:00,,30.78081405953182,,26.852468072989602,,26.98306010732144,,26.695199411603888,,29.83205915313269,,24.167070508647868,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5177412250560359,0.5487996034676796,0.4800360526355686,1.3550907499585794,-0.17602463221947584,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  16:00:00,32.1125,30.850644260114297,13.521456104326834,26.838013766888867,12.987197464544037,26.89505466126357,12.189345660706461,26.652977989022066,13.052009011762433,30.130877424850553,12.107076134514683,24.19802949938009,14.63546783783547,30.72571347172376,0.0,0.0,26.834819962317813,15.840000000000002,0.0,27.014510979255533,6.840000000000001,0.0,26.696015317364886,15.840000000000002,0.0,29.630351078025676,6.840000000000001,0.0,24.147980990909886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.5116770562359317,0.523950188652916,0.46706394366097725,1.4330999673787779,-0.1684182077139407,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.664367416176358,0.009880765065505486,13.521456104326834,30.664367416176358,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.1125,0.0,0.016066278165246594,11.5,32.1125,0.0,0.016066278165246594,4.5,1237500.0 
 07/05  16:15:00,,30.898647398861254,,26.810845531774007,,26.80540436382126,,26.603252882726498,,30.3824570886643,,24.223159124785965,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5046319662335951,0.5003395063969267,0.4540552720203134,1.5017289869715544,-0.16248987102824955,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  16:30:00,,30.928021127603277,,26.77477380669441,,26.715775943327138,,26.550156511767472,,30.60178469405389,,24.242305639619254,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.49433132177032196,0.4759876330976325,0.4394467327638293,1.5617373999477597,-0.1579036511947445,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  16:45:00,,30.938273567139476,,26.724882574864992,,26.61753310826741,,26.485682680156383,,30.80318701037354,,24.255784943755263,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4797044488615971,0.44847681361224967,0.4207298346227502,1.6179057185062922,-0.1547540901654359,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  17:00:00,31.7,30.93165800358102,13.521456104326834,26.667917614959677,12.987197464544037,26.514579904696987,12.189345660706461,26.413964315131533,13.052009011762433,31.01129142545044,12.107076134514683,24.263787659430907,14.63546783783547,30.924150024296257,0.0,0.0,26.744604882073272,15.840000000000002,0.0,26.6633233300282,6.840000000000001,0.0,26.51326409744547,15.840000000000002,0.0,30.69968005463554,6.840000000000001,0.0,24.246259341897847,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.4646168887882404,0.42088701457866945,0.401411505179678,1.6785593976325,-0.15301151924131354,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.903896588429575,0.009880765065505488,13.521456104326834,30.903896588429575,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.016270772919025334,11.5,31.7,0.0,0.016270772919025334,4.5,1237500.0 
 07/05  17:15:00,,30.904038719783355,,26.58409471252543,,26.392719957343548,,26.318826851438654,,31.1946706777148,,24.266462422338268,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4396366838688518,0.38652497605488784,0.3737560389508418,1.7273919047590058,-0.15263649304668003,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  17:30:00,,30.854817783100856,,26.469154372614742,,26.249810568659374,,26.19803375096032,,31.33660493289752,,24.26343428201905,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.40747120649277974,0.34732842539543823,0.34028563880605633,1.765675664137211,-0.15377481266288365,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  17:45:00,,30.784341482253467,,26.332264376971036,,26.09860405773386,,26.06600985397798,,31.371148671536744,,24.254036024134635,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.3705885679540614,0.30734768909886945,0.3055698565576565,1.7660818911731122,-0.15657798080444865,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  18:00:00,31.012500000000003,30.693845202293005,13.521456104326834,26.18294014915523,12.987197464544037,25.944808079536777,12.189345660706461,25.929652364268364,13.052009011762433,31.290016607767893,12.107076134514683,24.23774647739788,14.63546783783547,30.80926079685767,0.0,0.0,26.39211340281661,15.840000000000002,0.0,26.171485665818388,6.840000000000001,0.0,26.12813070516133,15.840000000000002,0.0,31.29811022247924,6.840000000000001,0.0,24.255419801472456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.33080222472097565,0.26644885812134694,0.2694372641370942,1.7372006287515036,-0.1611401952659968,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.868713997179675,0.009880765065505486,13.521456104326834,30.868713997179675,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.01581799787137309,11.5,31.012500000000003,0.0,0.01581799787137309,4.5,1237500.0 
 07/05  18:15:00,,30.583483191904563,,26.026718388226833,,25.79028899249145,,25.791472445969088,,31.109331503852044,,24.21425895768127,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2893260220145354,0.22535513771133373,0.23280829858264449,1.681536490682154,-0.1675421477841314,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  18:30:00,,30.4513519701752,,25.859810419457407,,25.62945586524459,,25.645120308602717,,30.822901703014537,,24.183555229220747,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.24431733190418234,0.18191940810088703,0.19317020137658328,1.5943527321053912,-0.17574951434671512,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  18:45:00,,30.304259031038903,,25.699217299113513,,25.47366441431449,,25.502701325687397,,30.475604870947404,,24.149315557713415,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.20081324616216864,0.13950422467401735,0.15424123159279052,1.491674937077639,-0.18529802076289756,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  19:00:00,29.85,30.120306543352008,13.521456104326834,25.51138152456472,12.987197464544037,25.29493028232151,12.189345660706461,25.333762323938387,13.052009011762433,29.989033445081155,12.107076134514683,24.100142681522186,14.63546783783547,30.364850184117664,0.0,0.0,25.774281907840617,15.840000000000002,0.0,25.547084888593012,6.840000000000001,0.0,25.568264101049397,15.840000000000002,0.0,30.599217880723785,6.840000000000001,0.0,24.161818106534405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.15257957845225809,0.09295674162186669,0.11051814956794954,1.3529663327001513,-0.1979295158298228,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.47607425254322,0.009880765065505486,13.521456104326834,30.47607425254322,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.01591312993756454,11.5,29.85,0.0,0.01591312993756454,4.5,1237500.0 
 07/05  19:15:00,,29.92583653106267,,25.343903497482046,,25.134656911422553,,25.182915609718798,,29.420631898781963,,24.052631343916676,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.10667645530753396,0.049101664187668835,0.06903570502546412,1.1817142019632423,-0.21115725909287564,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  19:30:00,,29.68936273380779,,25.14229823976364,,24.941955430159645,,24.99274039499424,,28.60547915280186,,23.985653069790203,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05468342852743019,-0.0019277453733932562,0.0188179466656587,0.9491024222791692,-0.22802203342800265,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  19:45:00,,29.458880621277014,,24.961201124717746,,24.76922907877441,,24.820118508784972,,27.895494978241253,,23.915307150943548,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.008891674012824567,-0.0459058914831061,-0.024593736273170463,0.7793092571987925,-0.2461610521217872,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  20:00:00,28.7125,29.22648930763532,13.521456104326834,24.804393186565402,12.987197464544037,24.621188392016368,12.189345660706461,24.673145732349788,13.052009011762433,27.345631555370453,12.107076134514683,23.84793490563742,14.63546783783547,29.575142298445698,0.0,0.0,25.06294901213221,15.84,0.0,24.866757453093243,6.840000000000001,0.0,24.91723006146195,15.84,0.0,28.316809396298886,6.840000000000001,0.0,23.95038161757196,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,-0.0324661533424489,-0.08509373905428236,-0.06334595589465696,0.624956647503931,-0.2643351700734007,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,29.681439336353133,0.009880765065505486,13.521456104326834,29.681439336353133,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.219999999999999,0.0,28.7125,0.0,0.016115306079462485,11.5,28.7125,0.0,0.016115306079462485,4.5,1237500.0 
 07/05  20:15:00,,28.983974310611522,,24.638944774489314,,24.470243419291243,,24.518969125132504,,26.831004356841092,,23.76485472492979,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.07348933153365884,-0.12311756223772635,-0.10162933991256191,0.4970804063480094,-0.28448818101545137,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  20:30:00,,28.747254834626577,,24.49339181890054,,24.337629589770895,,24.38329749110677,,26.394201851837664,,23.686851220420934,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.11107144337937279,-0.15780417014539166,-0.1367325345110366,0.37607057487019474,-0.30412722361375777,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  20:45:00,,28.505679667159047,,24.35411633040234,,24.210653444152666,,24.253137353590194,,25.97069767726239,,23.61011285846849,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.14688643278300162,-0.19084391328917688,-0.17028234721662885,0.2677569150961539,-0.32349073756577623,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  21:00:00,27.6125,28.267582086726993,13.531132182269634,24.221715269780773,12.996833336887324,24.090132275035486,12.19892064737317,24.128944564096773,13.061649503579261,25.60593072679908,12.11664510297282,23.534707966515633,14.645229380800156,28.626122724781034,0.0,0.0,24.427042048393243,15.840000000000002,0.0,24.277164682062573,6.840000000000001,0.0,24.32108713348156,15.840000000000002,0.0,26.20045865318506,6.840000000000001,0.0,23.649131692583715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.18098473556165967,-0.2222703818905255,-0.2023453412542996,0.17269879145754885,-0.34253630388962997,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,28.7703215087462,0.009880765065505486,13.531132182269634,28.7703215087462,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.016056760993552667,11.5,27.6125,0.0,0.016056760993552667,4.5,1237500.0 
 07/05  21:15:00,,28.033674207777054,,24.103451163707447,,23.980941864168834,,24.017275944976703,,25.287746376442488,,23.461116663523896,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.21110930581183066,-0.25057160358086666,-0.23087326312158496,0.08985892539078144,-0.36124575391202723,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  21:30:00,,27.80473776046446,,23.99789676586366,,23.881627269915484,,23.91689091695621,,25.007364256617116,,23.389595461783827,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.23841172774558522,-0.2765870217859536,-0.25690105570521143,0.01668029069643237,-0.379436540811001,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  21:45:00,,27.588362357843458,,23.90455928920369,,23.79271201852769,,23.827535819840783,,24.7663868565264,,23.322149341255578,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.26242916260217236,-0.2997077750859227,-0.27993228964173833,-0.04568938125953557,-0.39630073425604784,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  22:00:00,27.2,27.37982115882669,13.536936275016899,23.819482895153424,13.00261310595494,23.71091792697381,12.204664096991316,23.745620380819105,13.067432109380684,24.555022117486907,12.122384688206274,23.258175322959033,14.651084735869832,27.701648871227913,0.0,0.0,23.956347528482056,15.840000000000002,0.0,23.841549769896453,6.840000000000001,0.0,23.8768307656482,15.840000000000002,0.0,24.90412990176823,6.840000000000001,0.0,23.357759197380584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.28477713759464635,-0.32137702234047627,-0.30147951951235225,-0.10142860293991449,-0.4126641319380735,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,27.88837827130294,0.009880765065505488,13.536936275016899,27.88837827130294,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015719982591066706,11.5,27.2,0.0,0.015719982591066706,4.5,1237500.0 
 07/05  22:15:00,,27.1773108492411,,23.74064892542758,,23.634549905745043,,23.669376792593805,,24.366217508675426,,23.19692918843477,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.30536941460615624,-0.34148809795351814,-0.3214115567395326,-0.15108785773529881,-0.42825290814039385,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  22:30:00,,26.98183078268192,,23.667470455340293,,23.563194197705016,,23.598310710353832,,24.196966436710262,,23.1381883570434,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3244830507001,-0.36026712069179223,-0.3399879922167666,-0.1955342903618467,-0.4431969214752479,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  22:45:00,,26.794377621860164,,23.59963778064597,,23.49664847719526,,23.532158357397922,,24.045499392256286,,23.08200893820012,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3422237349890398,-0.3777937097001822,-0.3572997921783967,-0.23532092339116956,-0.4574890391356938,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  23:00:00,27.2,26.615207721956473,13.54660403777008,23.536742563943246,13.012240197138684,23.434591626997797,12.2142304591567,23.470565538983866,13.077064031791696,23.909963029049926,12.131944945096269,23.02845390571968,14.660837435975273,26.892181743934913,0.0,0.0,23.636124931339275,15.840000000000002,0.0,23.532246051910782,6.840000000000001,0.0,23.567602849832355,15.840000000000002,0.0,24.129661591672978,6.840000000000001,0.0,23.111395097349494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.358696219750989,-0.3941520899753484,-0.3734371640072232,-0.2709553967694327,-0.47112022488121624,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,27.083335103152468,0.009880765065505488,13.54660403777008,27.083335103152468,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015234757625536076,11.5,27.2,0.0,0.015234757625536076,4.5,1237500.0 
 07/05  23:15:00,,26.443846446576746,,23.470929594285717,,23.371212198794275,,23.40632344548441,,23.782962367053425,,22.977479814339688,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.37649050961335934,-0.4112489648665219,-0.39079755296114477,-0.30475796076456424,-0.4842050349898321,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  23:30:00,,26.279859538427278,,23.4019557409781,,23.3064081091183,,23.33919093680484,,23.663083978586254,,22.92890919179717,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3945674918695635,-0.4283506270771664,-0.40841074138224687,-0.33632101743399784,-0.496693793458493,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  23:45:00,,26.122631145472795,,23.332370373877605,,23.241860491221612,,23.271489845933722,,23.55087190077125,,22.882488142189956,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.41263096656459836,-0.4452861505220607,-0.4260113491637421,-0.3657780208722767,-0.5086487766685324,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/05  24:00:00,26.512500000000003,25.971291618018313,13.552402897606347,23.26350068608474,13.01801478068582,23.178217022099943,12.21996874831,23.204426721375018,13.082841718066227,23.44597410977451,12.137679435262962,22.837950244142963,14.666687190934324,26.204407187123785,0.0,0.0,23.36718909880654,15.840000000000002,0.0,23.274424455308534,6.840000000000001,0.0,23.305357737399497,15.840000000000002,0.0,23.61072308904636,6.840000000000001,0.0,22.906706848117445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.43050715327423067,-0.4619914295049364,-0.4434439833710301,-0.3933258462229244,-0.5201344939966847,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.365386213108323,0.009880765065505488,13.552402897606347,26.365386213108323,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.014020799828787069,11.5,26.512500000000003,0.0,0.014020799828787069,4.5,1237500.0 
 07/06  00:15:00,,25.825246751703702,,23.20286166526553,,23.12075840173667,,23.144914081165147,,23.352833640806278,,22.795086959759082,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.445775788891483,-0.47676565554476685,-0.45847083790234305,-0.41747862511373973,-0.5311972353874677,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  00:30:00,,25.683902039246632,,23.150134621788713,,23.06897406927211,,23.092602123007882,,23.270164985735004,,22.753819233547226,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.45950151779910414,-0.4903968492531462,-0.4721036944498338,-0.43923308603005173,-0.5418480959539905,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  00:45:00,,25.547000733591286,,23.102106679204258,,23.02078192381557,,23.04474987600673,,23.195224474740986,,22.714162375992487,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4721660401134537,-0.5031555529586414,-0.48470573875610073,-0.45902875197977894,-0.5520834949742627,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  01:00:00,26.1,25.414675975945148,13.552402897606347,23.057401214888948,13.01801478068582,22.975240626702835,12.21996874831,22.999940533477663,13.082841718066227,23.126513421857723,12.137679435262962,22.676161367924138,14.666687190934324,25.617706375121692,0.0,0.0,23.128126045286862,15.840000000000002,0.0,23.046438755381793,6.840000000000001,0.0,23.070551653414356,15.840000000000002,0.0,23.236184130785,6.840000000000001,0.0,22.734807484305733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4839121716853113,-0.5151896362234445,-0.49648826803247975,-0.47715959955220394,-0.5618963455220146,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.756860285639984,0.009880765065505488,13.552402897606347,25.756860285639984,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,1237500.0 
 07/06  01:15:00,,25.287656210132635,,23.016084923780138,,22.93298076431185,,22.95865018032373,,23.064233361198966,,22.639949813637383,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.49473945638893446,-0.5262972744857668,-0.5072788697800106,-0.49353327271741076,-0.5712251329283852,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  01:30:00,,25.16579490186936,,22.978049170080613,,22.893901593642862,,22.920777395863844,,23.00780994812924,,22.60545859229487,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5047631610014188,-0.5366393482883909,-0.5172569911733933,-0.5084453233098344,-0.5801433107878828,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  01:45:00,,25.04905985215503,,22.942946214736253,,22.857608050014612,,22.88586813341651,,22.956462286643905,,22.57261541229411,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5140458801876747,-0.5462674552833184,-0.5264905944960013,-0.5220391012384119,-0.5886371713693386,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  02:00:00,26.1,24.93751344534718,13.552402897606347,22.91042788680468,13.01801478068582,22.823796526079413,12.21996874831,22.853527106007103,13.082841718066227,22.909584269703533,12.137679435262962,22.54138007379987,14.666687190934324,25.11000610237605,0.0,0.0,22.961877048850422,15.840000000000002,0.0,22.87707173351218,6.840000000000001,0.0,22.9047057039028,15.840000000000002,0.0,22.984522466418913,6.840000000000001,0.0,22.58985097300656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.5226631691188679,-0.5552461178121916,-0.5350613513894403,-0.5344592258757672,-0.5967164998986949,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.229296735025542,0.009880765065505488,13.552402897606347,25.229296735025542,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,1237500.0 
 07/06  02:15:00,,24.83019054981016,,22.859074044060563,,22.776431363195034,,22.803502699627515,,22.850838976321555,,22.511641248729347,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5374979916933285,-0.568656714630616,-0.5495089345249484,-0.5508704258117126,-0.6044199985930515,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  02:30:00,,24.72636257400172,,22.78965255687754,,22.716382272996018,,22.736328480158686,,22.780929960014554,,22.483027070804724,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5554509987897196,-0.5843102067428037,-0.5669308422555687,-0.5691122396047237,-0.6118633125405452,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  02:45:00,,24.625425017681223,,22.710538786331735,,22.64945304732375,,22.659816391149167,,22.705472353013345,,22.456196711915748,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5754540645168105,-0.601496002787026,-0.5863295693648578,-0.5885471540844563,-0.6182741341546912,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  03:00:00,24.35,24.525283602440386,13.552402897606347,22.62636860108939,13.01801478068582,22.57828613914718,12.21996874831,22.5783240810934,13.082841718066227,22.62691882123655,12.137679435262962,22.42845681351182,14.666687190934324,24.67681543598337,0.0,0.0,22.74640849708981,15.840000000000002,0.0,22.680138205665497,6.840000000000001,0.0,22.694492913007192,15.840000000000002,0.0,22.7410400276465,6.840000000000001,0.0,22.46983046124041,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.5967826372685433,-0.6198229093808744,-0.6070284891629422,-0.6088233814916797,-0.6253087663984059,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.77987289671007,0.009880765065505488,13.552402897606347,24.77987289671007,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.013175876681048769,11.5,24.35,0.0,0.013175876681048769,4.5,1237500.0 
 07/06  03:15:00,,24.42454488973129,,22.55047997153922,,22.51235543780709,,22.50440534119178,,22.55458270475328,,22.399114611557913,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6152032198415865,-0.6362629373292559,-0.6250286652144723,-0.6269534131899183,-0.6326292490604045,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  03:30:00,,24.322145749633126,,22.482090117732792,,22.45069251531488,,22.437381160375175,,22.487361868500173,,22.36859834881173,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6325602247704581,-0.6521810854541116,-0.6420704263246007,-0.6443379128945391,-0.6401889711245264,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  03:45:00,,24.217693567701016,,22.41646668351575,,22.390024541613094,,22.372846825204288,,22.421871094027342,,22.337369401714557,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6493977891362342,-0.66792706933289,-0.6586522172471814,-0.6613562167934384,-0.6479037443705984,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  04:00:00,22.6125,24.111452133523354,13.552402897606347,22.35139160577932,13.01801478068582,22.32920386866056,12.21996874831,22.30874497351276,13.082841718066227,22.35686556451073,12.137679435262962,22.305699001161003,14.666687190934324,24.2689590851472,0.0,0.0,22.450107094641773,15.840000000000002,0.0,22.420569090848907,6.840000000000001,0.0,22.405844575071,15.840000000000002,0.0,22.45517030794788,6.840000000000001,0.0,22.3526953408113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6660387584686506,-0.6836505058343394,-0.6750685734100224,-0.6781836757507974,-0.6557110802545704,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.372416952376454,0.009880765065505486,13.552402897606347,24.372416952376454,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.013677115629255391,11.5,22.6125,0.0,0.013677115629255391,4.5,1237500.0 
 07/06  04:15:00,,24.004183640298983,,22.29097342431117,,22.271708473713822,,22.249036610892787,,22.29573688301908,,22.27376615571417,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6811758724410201,-0.6982984386712043,-0.6900537652151564,-0.6937901136066851,-0.6635668979451314,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  04:30:00,,23.907012768828565,,22.245968821676083,,22.278386203797186,,22.30139350233541,,22.25390101427322,,22.242559964349468,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6911967860437003,-0.6888913185620127,-0.6612287542228311,-0.7026814560917071,-0.671152968552094,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  04:45:00,,23.82674683881376,,22.21666683787099,,22.401477813455188,,22.54547813072064,,22.231605612182967,,22.215179194568886,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6977920926848515,-0.6465085572018281,-0.5792594316400137,-0.707476545271363,-0.6775325122817338,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  05:00:00,21.8875,23.766120883421067,13.552402897606347,22.2013913805803,13.01801478068582,22.628393042083303,12.21996874831,22.916133526279893,13.082841718066227,22.226411992648536,12.137679435262962,22.197065983698273,14.666687190934324,23.876016032840592,0.0,0.0,22.238750116109635,15.840000000000002,0.0,22.394991383262376,6.840000000000001,0.0,22.503010442557184,15.840000000000002,0.0,22.251913875530953,6.840000000000001,0.0,22.232142824582702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7009808939185943,-0.5773552533383199,-0.46855550970635707,-0.7079210557214484,-0.6815455083615427,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.95654688206742,0.009880765065505486,13.552402897606347,23.95654688206742,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.01400471516859754,11.5,21.8875,0.0,0.01400471516859754,4.5,1237500.0 
 07/06  05:15:00,,23.729253315708338,,22.21178326299632,,22.967599381991366,,23.408909335276526,,22.24960663327842,,22.18607374499838,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6962929964723631,-0.4848580092760212,-0.34047274536675787,-0.7002066041633213,-0.6833545025440645,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  05:30:00,,23.723575497453833,,22.258598400199453,,23.378131604798767,,23.919232763918615,,22.307434151035917,,22.188028171428794,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6823486336843946,-0.3681437000116976,-0.19918733677854006,-0.6835188487093996,-0.6819573476141116,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  05:45:00,,23.731644250329417,,22.326730043600875,,23.843312750834205,,24.431540894995255,,22.38698163681673,,22.202479563453856,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6642726241480115,-0.24211317223090856,-0.0657772073467935,-0.6623340595218431,-0.6774692467679065,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  06:00:00,22.7,23.7359655475073,13.562062243118444,22.409703858488797,13.027633114621468,24.341314534745678,12.229526834078028,24.914830658174665,13.092465144586425,22.482711334971043,12.147231481409417,22.228568746833478,14.6764315159539,23.730109652749725,0.0,0.0,22.30170389132136,15.840000000000002,0.0,23.632589568092502,6.840000000000001,0.0,24.168628413091266,15.840000000000002,0.0,22.356683439025527,6.840000000000001,0.0,22.20128755667863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6421229926591447,-0.10602969099729806,0.06142842049532341,-0.6367685469837007,-0.6701858226041941,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.73407934445462,0.009880765065505488,13.562062243118444,23.73407934445462,0.0,0.009880765065505488,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.014290530544378325,11.5,22.7,0.0,0.014290530544378325,4.5,1237500.0 
 07/06  06:15:00,,23.75833627818117,,22.513597805881147,,24.883202478790132,,25.384623428116083,,22.598172624488065,,22.26425710748248,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6144039380666901,0.04214789315843487,0.1852551759105805,-0.606064703361097,-0.6607302609268056,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  06:30:00,,23.803798882047502,,22.637915219037737,,25.465161901239277,,25.837209787118972,,22.73189730402646,,22.308254199711328,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5817354073161067,0.2007456362891015,0.3033965559920007,-0.5708175421329734,-0.6492495695340423,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  06:45:00,,23.868953107608647,,22.775936088463403,,26.051910349468805,,26.23713776442193,,22.87745979806709,,22.359774354444355,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5459412491743842,0.35762150690696953,0.40391873077272533,-0.5328877242153885,-0.63596845873415,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  07:00:00,24.737500000000004,23.955232641826285,13.567856089662072,22.92528470955974,13.03340248531827,26.631377905783737,12.235259826604826,26.57507946496515,13.098237273178336,23.032318646060407,12.152960828592377,22.41754587300112,14.682276354809437,23.8465802274159,0.0,0.0,22.71318345573551,15.840000000000002,0.0,25.75791315882049,6.840000000000001,0.0,26.00851261115553,15.840000000000002,0.0,22.809962093160504,6.840000000000001,0.0,22.33745788365982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.5071153790705162,0.5135197914276535,0.48887364360878766,-0.4924302275816072,-0.6212348689199491,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.81444994410726,0.009880765065505486,13.567856089662072,23.81444994410726,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.01517335398527209,11.5,24.737500000000004,0.0,0.01517335398527209,4.5,1237500.0 
 07/06  07:15:00,,24.063021813574426,,23.07671276850544,,27.200001163635974,,26.85040034403233,,23.189138690637158,,22.480237981958183,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.468248432078528,0.6662122409805565,0.5564853932818858,-0.45177191161206337,-0.6053739055023596,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  07:30:00,,24.19251477798842,,23.236049980330538,,27.74564981347619,,27.061650150957163,,23.356636935985705,,22.546831924688746,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.42579946765752147,0.8122036034418131,0.6071685987747496,-0.4067335439182071,-0.5886312724009896,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  07:45:00,,24.34122664561602,,23.399432212515983,,28.25697524890409,,27.20593235005127,,23.526620692937044,,22.61615906872292,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.38376532948668673,0.9483267058287982,0.6391048469540119,-0.36283990387131654,-0.5713137135288663,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  08:00:00,26.2875,24.507904061550633,13.567856089662072,23.561366941505455,13.03340248531827,28.731376444992385,12.235259826604826,27.28608252024265,13.098237273178336,23.691610783906313,12.152960828592377,22.68694179343356,14.682276354809437,24.276166824682374,0.0,0.0,23.318390475714356,15.840000000000002,0.0,27.98350066775216,6.840000000000001,0.0,27.10101634132085,15.840000000000002,0.0,23.441001775866557,6.840000000000001,0.0,22.582542692200853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.3416598824242859,1.0747394332666254,0.6544941613995708,-0.3197390106900914,-0.5537380826035601,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.195874888022836,0.009880765065505486,13.567856089662072,24.195874888022836,0.0,0.009880765065505486,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.015972049640612957,11.5,26.2875,0.0,0.015972049640612957,4.5,1237500.0 
 07/06  08:15:00,,24.691240167317932,,23.728376935714216,,29.16912653751302,,27.312370699138885,,23.8577918175316,,22.75811424147386,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2978796292258802,1.1911812060545577,0.6559625517242187,-0.27603437200027153,-0.5361602249540363,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  08:30:00,,24.889382816261033,,23.900144457755513,,29.56723920272451,,27.291381556916555,,24.024638015416755,,22.82890047450794,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.25312122554247574,1.2967066119905528,0.6451317655432126,-0.2323018591461653,-0.5187573733358315,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  08:45:00,,25.100182215619753,,24.071199036828684,,29.91075616303196,,27.22364936290201,,24.187169863289185,,22.89872588018674,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.20880791461878767,1.3859261264313636,0.6235660695216263,-0.18990889975672198,-0.5016567446299538,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  09:00:00,27.7,25.318965615347604,13.567856089662072,24.240199281707884,13.03340248531827,30.197278186809637,12.235259826604826,27.121743142907896,13.098237273178336,24.344628439091068,12.152960828592377,22.967083710159304,14.682276354809437,24.99994270363658,0.0,0.0,23.984979928001575,15.840000000000002,0.0,29.711100022519783,6.840000000000001,0.0,27.237286190466335,15.840000000000002,0.0,24.10355703383215,6.840000000000001,0.0,22.86320607658196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.16492024674478223,1.4596544207177538,0.5909578325119603,-0.14871082679988282,-0.48499124507783054,0.0,22.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.86777869165664,0.00988076506550549,13.567856089662072,24.86777869165664,0.0,0.00988076506550549,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.016902401633066718,11.5,27.7,0.0,0.016902401633066718,4.5,1237500.0 
 07/06  09:15:00,,25.53561547580829,,24.398237585289305,,30.419771241388613,,27.001237584111777,,24.48923179410097,,23.029887178041285,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.12447941005156558,1.5155217645870054,0.5576457234074673,-0.11131745779711377,-0.46983345373190694,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  09:30:00,,25.75611843305536,,24.548198676579702,,30.584839465383034,,26.85924426933167,,24.62465794525488,,23.08983060307286,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.0851392459680652,1.556712015531115,0.516625859312392,-0.07542295626934929,-0.4550647487123783,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  09:45:00,,25.991803624466318,,24.693142069358306,,30.69237750864739,,26.72958502334921,,24.753971738009785,,23.150103384122175,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.04704540317444156,1.5812966551469223,0.4818626944452583,-0.041115179765248984,-0.44027104438593795,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  10:00:00,28.987499999999997,26.23251578692546,13.577506609361905,24.82789749211313,13.043012697077687,30.719592645005065,12.244809585052748,26.602080010539076,13.107852401607625,24.882921614446353,12.162504250410459,23.210149687836395,14.69201203005674,25.879013330063856,0.0,0.0,24.61686895583511,15.840000000000002,0.0,30.604145215106023,6.840000000000001,0.0,26.798036721832936,15.840000000000002,0.0,24.687695772953,6.840000000000001,0.0,23.11999271326818,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.012498296942593296,1.5808966110421652,0.4494583899109537,-0.00630987199693212,-0.42572689204461345,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.650625787169393,0.009880765065505495,13.577506609361905,25.650625787169393,0.0,0.009880765065505495,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017543350618895785,11.5,28.987499999999997,0.0,0.017543350618895785,4.5,1237500.0 
 07/06  10:15:00,,26.478832454254032,,24.962044082556535,,30.690219526516152,,26.509472038812003,,25.011595119074723,,23.269205843612593,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.023263145939393007,1.5693529247092117,0.42851945820896914,0.027737081800842625,-0.41154566340379534,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  10:30:00,,26.746510220879955,,25.09952262394084,,30.618075402273867,,26.457781064358397,,25.13881424831546,,23.327892073045966,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05959179328644947,1.5452820979937019,0.4170499396712586,0.06141491180603135,-0.39740901426482755,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  10:45:00,,27.003925718586924,,25.233311087690762,,30.48934812428252,,26.424331502453107,,25.2589703588097,,23.3863418383339,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.09398662502533262,1.5034430509641168,0.4072850280877332,0.09263294704767082,-0.3833656493325161,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  11:00:00,30.4625,27.28528273873465,13.583295420190474,25.360543166443613,13.04877697432412,30.313421446429718,12.250537608150415,26.403379224456955,13.113619680965973,25.3718609975413,12.168228508201851,23.442130950288593,14.697851714046315,26.87863778311389,0.0,0.0,25.163855240157936,15.840000000000002,0.0,30.527766124875562,6.840000000000001,0.0,26.448740957520116,15.840000000000002,0.0,25.195310180935298,6.840000000000001,0.0,23.35639267632026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.12697337716652712,1.4515766868721038,0.4026658151136176,0.12228233055786011,-0.36741597335607123,0.0,22.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.615446045161594,0.009880765065505495,13.583295420190474,26.615446045161594,0.0,0.009880765065505495,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,30.4625,0.0,0.01772293814837863,11.5,30.4625,0.0,0.01772293814837863,4.5,1237500.0 
 07/06  11:15:00,,27.545779479597776,,25.47430711399,,30.073632252515164,,26.383969007889505,,25.473994054803143,,23.493731425466663,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.15604868109232403,1.378691605863807,0.39688168192445655,0.1488657994000434,-0.35377239161581353,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  11:30:00,,27.828121411894934,,25.57551426027881,,29.805951154538228,,26.36946713487388,,25.566837291345195,,23.54179105940919,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.18238779809389633,1.304530913054174,0.39403016941384633,0.17339043391886164,-0.340802194630898,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  11:45:00,,28.108257621183412,,25.6861048787163,,29.516611813290442,,26.37036378361679,,25.66195270468509,,23.587433909590327,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.21400191926402487,1.223087881756803,0.3960190960467177,0.1997878797780838,-0.32837220317813887,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  12:00:00,31.475,28.374101998038334,13.583295420190474,25.799534906566386,13.04877697432412,29.219708453078514,12.250537608150415,26.389597307950773,13.113619680965973,25.76399771967815,12.168228508201851,23.631592612262743,14.697851714046315,27.964065127678616,0.0,0.0,25.633865289887872,15.840000000000002,0.0,29.653975918355584,6.840000000000001,0.0,26.378349308582735,15.840000000000002,0.0,25.616695442627893,6.840000000000001,0.0,23.56363725168223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.24368481398331446,1.141757996337511,0.40255224089585007,0.2278051856253374,-0.31631670130304507,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,27.691860312852693,0.009880765065505493,13.583295420190474,27.691860312852693,0.0,0.009880765065505493,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.017743491042846872,11.5,31.475,0.0,0.017743491042846872,4.5,1237500.0 
 07/06  12:15:00,,28.625743319013736,,25.913820188394915,,28.92741432121003,,26.418705357759517,,25.86641263626413,,23.67483947015478,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.27447607316987377,1.062745239584969,0.41064039292319293,0.2550654565567747,-0.3045139855647787,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  12:30:00,,28.86442672890253,,26.02535761017859,,28.65012581439599,,26.45806202695184,,25.970907965808227,,23.71735513710255,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.3039759843583355,0.9887460732388562,0.42228234997274483,0.2836444881201611,-0.2929639929916028,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  12:45:00,,29.090156638275538,,26.131960937620637,,28.402903686262388,,26.50528986071624,,26.08110559364268,,23.75919738816434,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.3320898537238875,0.9240298956602965,0.43541780214426284,0.31384902492713757,-0.28164451485314196,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  13:00:00,32.0125,29.304976532917507,13.583295420190474,26.234175817288335,13.04877697432412,28.203315356413537,12.250537608150415,26.559166892379068,13.113619680965973,26.227751244952234,12.168228508201851,23.800497185438044,14.697851714046315,28.971325804777326,0.0,0.0,26.07632863837062,15.840000000000002,0.0,28.545939794570486,6.840000000000001,0.0,26.485306034451668,15.840000000000002,0.0,26.036544360166815,6.840000000000001,0.0,23.73797229521493,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.3591674463018217,0.8736207514441269,0.45034728350268405,0.3568241853211403,-0.27050842376442735,0.0,22.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,28.738607171057538,0.009880765065505491,13.583295420190474,28.738607171057538,0.0,0.009880765065505491,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.017875633821866126,11.5,32.0125,0.0,0.017875633821866126,4.5,1237500.0 
 07/06  13:15:00,,29.516254903287194,,26.334046979342983,,28.04935039895962,,26.61972532589235,,26.42821618250099,,23.84169692048255,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.38573318297408954,0.8346913772039074,0.4670762779034674,0.4141531860509791,-0.25940661023061035,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  13:30:00,,29.712773957148446,,26.435422447439464,,27.92708968706353,,26.687124697812013,,26.685595063615853,,23.88333580206298,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4129886140938015,0.8028153554249116,0.48558370979062954,0.4869353421441357,-0.24822719453589137,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
