Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/06  13:45:00,,29.907783057238674,,26.532183414703468,,27.822523979862783,,26.750084045540714,,26.982568303817423,,23.925765736182637,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4378671420380797,0.7752116759844766,0.5012778928017786,0.5689142631954265,-0.2369051991599723,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  14:00:00,32.575,30.08712880903635,13.583295420190474,26.61694266418325,13.04877697432412,27.735953790263487,12.250537608150415,26.802163571537708,13.113619680965973,27.29384643614035,12.168228508201851,23.964514272686085,14.697851714046315,29.80598518167767,0.0,0.0,26.479648876417293,15.840000000000002,0.0,27.88372946403735,6.840000000000001,0.0,26.714774410195695,15.840000000000002,0.0,26.84755649651865,6.840000000000001,0.0,23.903828182853566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.46071228536648323,0.7518499316415411,0.515135219998366,0.6578381079133176,-0.22609265701668818,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,29.6273153352345,0.009880765065505497,13.583295420190474,29.6273153352345,0.0,0.009880765065505497,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.017531507023162536,11.5,32.575,0.0,0.017531507023162536,4.5,1237500.0 
 07/06  14:15:00,,30.276056825956438,,26.701505079265914,,27.64516374833185,,26.850113395281248,,27.670531291843353,,24.012277076922132,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4818608064614501,0.7281466582963012,0.5268441149510055,0.7600289630061908,-0.21385472461576982,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  14:30:00,,30.443291641740508,,26.76457121516536,,27.566949513535512,,26.884547774231187,,28.037042828011973,,24.057354960236495,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4980146205365606,0.707771198345511,0.5359148854356387,0.8607427781074953,-0.20217796531466814,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  14:45:00,,30.59482821748149,,26.809431507904222,,27.48718782022131,,26.901985917610844,,28.38666806113394,,24.100649559092634,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5088413288132857,0.6856615893077345,0.539002097634187,0.9546505285565813,-0.19107427014732586,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  15:00:00,32.425,30.728375392376325,13.583295420190474,26.83686831182884,13.04877697432412,27.402718346825544,12.250537608150415,26.900766297630653,13.113619680965973,28.70815203966091,12.168228508201851,24.141367472881992,14.697851714046315,30.51063801938869,0.0,0.0,26.778094028541084,15.840000000000002,0.0,27.525504857228555,6.840000000000001,0.0,26.884353346188483,15.840000000000002,0.0,28.200598555162543,6.840000000000001,0.0,24.077912267283313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.515446262869535,0.6627509726179189,0.5378197204085828,1.0413896761947241,-0.18070422506190556,0.0,22.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.41492785837047,0.009880765065505509,13.583295420190474,30.41492785837047,0.0,0.009880765065505509,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.425,0.0,0.017701960407982706,11.5,32.425,0.0,0.017701960407982706,4.5,1237500.0 
 07/06  15:15:00,,30.845448278924206,,26.854049570483486,,27.31980119852943,,26.890787541160083,,29.00120864432239,,24.178659424739994,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5195503486569265,0.6404405118119437,0.5346755740726733,1.1198104352277487,-0.1713994502740408,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  15:30:00,,30.939003036622818,,26.86079494491931,,27.24043522087946,,26.874204125630314,,29.25108272354804,,24.210951163607668,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5205044839373107,0.6189866642902935,0.5295300406351026,1.1851529633332802,-0.16355848003910592,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  15:45:00,,31.012820507264937,,26.86436614027387,,27.157569759508593,,26.84609717451339,,29.519438829079796,,24.23829755763704,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5216615237012817,0.5958015599279861,0.5207008425191487,1.2642702879873156,-0.15682542606520172,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  16:00:00,32.2,31.06584531726934,13.573646776729804,26.864272559604878,13.039169074826223,27.070620284771415,12.24099013966635,26.80571617436908,13.104006799660715,29.810974298324304,12.15868733050809,24.25885045154355,14.68811819024752,30.965779285020325,0.0,0.0,26.860870803820383,15.840000000000002,0.0,27.197106615922223,6.840000000000001,0.0,26.854201253918216,15.840000000000002,0.0,29.39567612381863,6.840000000000001,0.0,24.221689649382064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.5211940367417607,0.5709642214425268,0.5083017236910707,1.349775274949368,-0.15156455540670025,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.893069701566752,0.009880765065505516,13.573646776729804,30.893069701566752,0.0,0.009880765065505516,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.017565841559132177,11.5,32.2,0.0,0.017565841559132177,4.5,1237500.0 
 07/06  16:15:00,,31.107958925581535,,26.857644422801783,,26.96179782950989,,26.742030219196835,,30.185891739784594,,24.27971530838446,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5195707842800754,0.5418943710350759,0.4908482001273375,1.4565203984553707,-0.1465664271690466,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  16:30:00,,31.129794834825137,,26.830092571776724,,26.840720598948348,,26.65730548759516,,30.56000524619606,,24.29538674740106,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5106047620790312,0.5081829874877956,0.46659985358257045,1.5619260561380457,-0.14278818388838416,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  16:45:00,,31.132926929099103,,26.77209641773103,,26.70940770837047,,26.558013312294626,,30.858376772583338,,24.306666142219164,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4934810219727464,0.4730716384100549,0.4400447719451905,1.6380548091785736,-0.1401817038492464,0.0,22.5,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  17:00:00,31.512500000000003,31.120086144104313,13.567856089662072,26.68884596372045,13.03340248531827,26.572992887678694,12.235259826604826,26.450433393334432,13.098237273178336,31.069073701457945,12.152960828592377,24.312981339177213,14.682276354809437,31.12269170840252,0.0,0.0,26.787169844007497,15.840000000000002,0.0,26.771229756126854,6.840000000000001,0.0,26.601945603105264,15.840000000000002,0.0,30.668336865005486,6.840000000000001,0.0,24.298687384295476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.47003397345350345,0.4364629148764929,0.41113118536862314,1.6916944550990105,-0.13889838942061042,0.0,22.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,31.116177096717518,0.009880765065505514,13.567856089662072,31.116177096717518,0.0,0.009880765065505514,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,31.512500000000003,0.0,0.01722546144936616,11.5,31.512500000000003,0.0,0.01722546144936616,4.5,1237500.0 
 07/06  17:15:00,,31.091919994116637,,26.590495011562247,,26.43852117530857,,26.34243693687991,,31.199697019140526,,24.313458681905306,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4433873232570554,0.4009047074388131,0.382690515459062,1.7240782174493332,-0.1390331896965359,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  17:30:00,,31.04756401165184,,26.47915021686668,,26.302919851255716,,26.23181411096862,,31.263551886897964,,24.30784558024707,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4129375889810865,0.36440548545667806,0.3528613897663301,1.738530339121065,-0.1406631616982901,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  17:45:00,,30.974987012168167,,26.33468588966253,,26.14761576345019,,26.099028178633922,,31.122179822140478,,24.295597762048118,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.37113894522638596,0.32074455699242754,0.3148352495817347,1.6776612348345514,-0.14404256419800712,0.0,22.5,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  18:00:00,30.7875,30.87688087438992,13.577506609361905,26.178415369979355,13.043012697077687,25.98611285733307,12.244809585052748,25.957607590202954,13.107852401607625,30.78903113025022,12.162504250410459,24.2767908948854,14.69201203005674,30.997837973081644,0.0,0.0,26.3956866220177,15.840000000000002,0.0,26.218792411836887,6.840000000000001,0.0,26.157721704171355,15.840000000000002,0.0,31.093614964607298,6.840000000000001,0.0,24.298423229771473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.32782411471040684,0.27612988083166584,0.27537914469260577,1.5716608522339863,-0.14947018351420627,0.0,22.5,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,31.049547238187547,0.009880765065505514,13.577506609361905,31.049547238187547,0.0,0.009880765065505514,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.01756275035513912,11.5,30.7875,0.0,0.01756275035513912,4.5,1237500.0 
 07/06  18:15:00,,30.738112709438404,,25.94445841232107,,25.768787394294257,,25.74905223037747,,30.18671955520201,,24.2481492749102,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.260835502239,0.21498776454117638,0.21557826916298556,1.3844141498221891,-0.15744328751500725,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  18:30:00,,30.549894746230144,,25.61667738937011,,25.484006964967207,,25.454998045574943,,29.272431607735307,,24.199463874779514,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.177119072894919,0.14141525065873925,0.1400426394650409,1.1254846825094418,-0.16982816136717702,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  18:45:00,,30.35070583807549,,25.29711323224569,,25.20953083255699,,25.16500472737477,,28.473767813284155,,24.13967758073942,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.09684553324809547,0.07122295367674299,0.06676320331650537,0.9313076073241304,-0.18533157205910641,0.0,22.5,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  19:00:00,25.725,30.127847796279276,13.612202564801231,24.977315676279144,13.077562478544305,24.935273150080135,12.279142446978208,24.872488588368704,13.142420255686778,27.800909612263833,12.196814670262306,24.067704077089225,14.72701340824723,30.44164027250583,0.0,0.0,25.458891177554005,15.84,0.0,25.349399585474647,6.840000000000001,0.0,25.31038589792397,15.84,0.0,28.933457147121327,6.840000000000001,0.0,24.16374870187959,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,0.015726395697863972,0.0004885984190972376,-0.00781315461454207,0.7445677126920208,-0.20380988808834297,0.0,22.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,30.521623919938772,0.009880765065505519,13.612202564801231,30.521623919938772,0.0,0.009880765065505519,13.0,81.99999999744375,0.0,0.0,0.0,7.219999999999999,0.0,25.725,0.0,0.016466766461524708,11.5,25.725,0.0,0.016466766461524708,4.5,1237500.0 
 07/06  19:15:00,,29.871519317283763,,24.691637491760133,,24.683994936167217,,24.6078060550914,,27.15023988017359,,23.986079516724264,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.05469680936488439,-0.06328071806387442,-0.07355415174877271,0.5789019860366132,-0.2248714102886813,0.0,22.5,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  19:30:00,,29.60083113373862,,24.448756035927403,,24.4576163752169,,24.377320093324723,,26.606043154440933,,23.906599839296234,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.11856998939341533,-0.12395799680228543,-0.13491375879388867,0.43337936021528306,-0.24639197250671077,0.0,22.5,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  19:45:00,,29.28744638486944,,24.194841153907696,,24.221658068273193,,24.134875976867868,,26.069272483493165,,23.806589741913264,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.18105933264362076,-0.18293426311877853,-0.19448348007625893,0.29806231445623954,-0.27092290253455964,0.0,22.5,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  20:00:00,21.425000000000004,28.974744274961182,13.629531561127976,23.972026383832485,13.094818645132904,24.013278768872034,12.296290206042881,23.92323681052148,13.159685371763258,25.616835909220708,12.213951222557354,23.71020083604777,14.744495108268195,29.43363527771325,0.0,0.0,24.32681526635693,15.840000000000002,0.0,24.344137037132334,6.840000000000001,0.0,24.26080973395137,15.840000000000002,0.0,26.3605978568321,6.840000000000001,0.0,23.852367483495378,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,-0.23827540926323293,-0.23716956440104528,-0.24891601548508552,0.17963857152092969,-0.2955034103508704,0.0,22.5,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,29.597565424307227,0.009880765065505528,13.629531561127976,29.597565424307227,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.219999999999999,0.0,21.425000000000004,0.0,0.01519410779966885,11.5,21.425000000000004,0.0,0.01519410779966885,4.5,1237500.0 
 07/06  20:15:00,,28.649790251882465,,23.770769760581082,,23.819701140650505,,23.729331779817414,,25.20759038675383,,23.613289556203362,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2892118816591827,-0.2870833272801393,-0.2982631962547826,0.07354309800503189,-0.3204382389188975,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  20:30:00,,28.321339039242176,,23.59149149402447,,23.64189882414317,,23.553308565744288,,24.842929698654793,,23.51651514454893,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3354966350893023,-0.3334751684518323,-0.34376890591956616,-0.02157667116712125,-0.34534264959384575,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  20:45:00,,27.9934652366267,,23.426441637747168,,23.475462629425902,,23.38938012618904,,24.51485231238128,,23.42096371249414,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3782770633198444,-0.37698423203066356,-0.38629301128628624,-0.1072560341224463,-0.3699521980626622,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  21:00:00,20.6,27.669569676527907,13.610279136500791,23.273585304724218,13.07564727020506,23.319370650261654,12.277239210181886,23.235888268939394,13.140503984317052,24.218830946747026,12.194912658060694,23.32733207423582,14.725073030819535,28.15854105106981,0.0,0.0,23.515572049269235,15.840000000000002,0.0,23.564108311120307,6.840000000000001,0.0,23.476977185172533,15.840000000000002,0.0,24.696050836134233,6.840000000000001,0.0,23.46952512187056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.41800483898971563,-0.41784751955731314,-0.4261916227229854,-0.18462082834962706,-0.3940879939939521,0.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,28.355267975402903,0.009880765065505528,13.610279136500791,28.355267975402903,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015046687661526042,11.5,20.6,0.0,0.015046687661526042,4.5,1237500.0 
 07/06  21:15:00,,27.35195896864066,,23.117942721535556,,23.16469725860854,,23.081584521581096,,23.943034182685835,,23.23609555096874,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.45907112544707834,-0.458550461316784,-0.466709489886266,-0.25694118601024524,-0.41733793129322727,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  21:30:00,,27.042166455221476,,22.958629049586015,,23.011132012445994,,22.925595258175573,,23.684659705381847,,23.147401541048914,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5001383043952153,-0.49846617905146345,-0.5069529414451569,-0.3242176495483897,-0.43997168907733364,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  21:45:00,,26.74085282035771,,22.80242676966587,,22.86201470555305,,22.772835821628277,,23.444875936682063,,23.061152811592905,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5403530496926163,-0.5372284606653955,-0.546321801705747,-0.38665707164855784,-0.46200983872929047,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  22:00:00,19.1625,26.447363911786983,13.608354510517295,22.649289671372113,13.073730752810366,22.716596259697887,12.2753347359251,22.62311300771339,13.13858652495422,23.220695942565968,12.193009483760635,22.977134734252473,14.723131553027073,26.895585539001704,0.0,0.0,22.88207205303989,15.840000000000002,0.0,22.938610059076368,6.840000000000001,0.0,22.850782152274583,15.840000000000002,0.0,23.57331644182893,6.840000000000001,0.0,23.105446159465757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.5797396798665674,-0.5750097223736541,-0.5848792580329804,-0.4449638099457482,-0.4834941488065776,0.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,27.093379007368302,0.009880765065505528,13.608354510517295,27.093379007368302,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.013747610100247314,11.5,19.1625,0.0,0.013747610100247314,4.5,1237500.0 
 07/06  22:15:00,,26.17038258462269,,22.53420861565624,,22.60092187861634,,22.50855214527021,,23.038717756990597,,22.897224550917745,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6068245966431356,-0.6033433633326697,-0.6120135559938847,-0.4904108647695122,-0.5035928099678476,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  22:30:00,,25.90316098218406,,22.45306406586175,,22.510767434231937,,22.425723341151116,,22.89155860088775,,22.82083934149052,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6280078185361232,-0.6270698958473528,-0.6335865013454967,-0.5291309179442174,-0.5231726729306051,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  22:45:00,,25.643194708491563,,22.39107370546402,,22.434922957665638,,22.36071091285262,,22.766173260116805,,22.747560014327036,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6448509253898408,-0.6474103681681344,-0.6511624211640733,-0.5624462000000143,-0.5419390743921942,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  23:00:00,19.737500000000004,25.39311388555411,13.623758154120855,22.340968065048195,13.089069518803235,22.369597682471838,12.290577160373656,22.30715537662681,13.153933257723626,22.65734598257378,12.208242033598554,22.67775339102239,14.738670867952393,25.777463040213107,0.0,0.0,22.42982861300755,15.840000000000002,0.0,22.479052488246438,6.840000000000001,0.0,22.40053544397519,15.840000000000002,0.0,22.838448900142232,6.840000000000001,0.0,22.785844324439424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6584831800324163,-0.6647987163294123,-0.6655967221760417,-0.591250300175199,-0.5597600222956491,0.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,26.041025546771323,0.00988076506550553,13.623758154120855,26.041025546771323,0.0,0.00988076506550553,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.01357616736137698,11.5,19.737500000000004,0.0,0.01357616736137698,4.5,1237500.0 
 07/06  23:15:00,,25.154858323351718,,22.290229472624787,,22.30685599680699,,22.25436103640162,,22.556869764249388,,22.61178546142709,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6730302518407926,-0.6820423184453962,-0.6805188338652474,-0.618347069467464,-0.5767225218591087,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  23:30:00,,24.929871865024616,,22.239469705772873,,22.24748984862234,,22.202810796530777,,22.46476222013318,,22.549792894572665,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6867985184439847,-0.6979215992243197,-0.6944511313647265,-0.6428099648518607,-0.5926787083883109,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  23:45:00,,24.71877257428961,,22.192547260838136,,22.193788295589947,,22.155664468737097,,22.38257461682736,,22.491688475189676,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.699412155719718,-0.7122696079785594,-0.707114144830967,-0.6646235433847623,-0.6076517961787758,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/06  24:00:00,20.9125,24.522304058901483,13.629531561127976,22.150934616532318,13.094818645132904,22.146163877351274,12.296290206042881,22.11421706782816,13.159685371763258,22.310161395706277,12.213951222557354,22.441194702595546,14.744495108268195,24.831451705391856,0.0,0.0,22.218295263942032,15.840000000000002,0.0,22.223574504592637,6.840000000000001,0.0,22.181763342374413,15.840000000000002,0.0,22.42859199922905,6.840000000000001,0.0,22.52361538344624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7106991045299634,-0.7250853151256991,-0.7183351873450983,-0.6839316100647396,-0.6199207142942911,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,25.04915416205501,0.009880765065505528,13.629531561127976,25.04915416205501,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.014905402728918405,11.5,20.9125,0.0,0.014905402728918405,4.5,1237500.0 
 07/07  00:15:00,,24.334889132509424,,21.995057435591455,,21.993331330991015,,21.95727585864493,,22.13575293961308,,22.250578841302158,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7397759599846311,-0.7541193799180288,-0.7477009207426377,-0.7186127663616383,-0.6557506655361743,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  00:30:00,,24.156080537521753,,21.850968841537156,,21.856893368730592,,21.81112126248679,,21.980598204417912,,22.05697689155745,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.768438610088014,-0.78214684312291,-0.7768252465907826,-0.7515206547086076,-0.6915476979968449,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  00:45:00,,23.98613761815903,,21.757655850163538,,21.767728642325572,,21.715558514119518,,21.87519272782829,,21.92442622708765,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7905410437003909,-0.8040057657203428,-0.7994461567948978,-0.7776241085376774,-0.7195583179362025,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  01:00:00,21.1,23.825620524458476,13.629531561127976,21.69245496510632,13.094818645132904,21.701654680926918,12.296290206042881,21.648250113806903,13.159685371763258,21.795010255217182,12.213951222557354,21.838755555004177,14.744495108268195,24.07568195316217,0.0,0.0,21.82403427309962,15.840000000000002,0.0,21.829902005743524,6.840000000000001,0.0,21.783051437264533,15.840000000000002,0.0,21.946638531769114,6.840000000000001,0.0,22.01768437873786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8078995656831736,-0.8218162796032566,-0.8173256952207792,-0.7991392413451854,-0.7403020154098753,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,24.249852836772924,0.009880765065505528,13.629531561127976,24.249852836772924,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015099306308090334,11.5,21.1,0.0,0.015099306308090334,4.5,427500.0 
 07/07  01:15:00,,23.674531324150315,,21.63455733937022,,21.642497207385293,,21.590641271337404,,21.723594462127622,,21.772403122047272,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8232907814327305,-0.8374392854172462,-0.832502437086161,-0.8179799671504034,-0.7572426897617194,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  01:30:00,,23.532078158325902,,21.57880801355102,,21.587336522515507,,21.537641263584167,,21.6577862186974,,21.712011782798402,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8377534987235733,-0.8517953980887284,-0.8462661459136133,-0.8351000433907424,-0.7724700301076395,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  01:45:00,,23.397204577832944,,21.526458614735844,,21.53702273953928,,21.48953076591098,,21.59822532572204,,21.655475490904898,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8512876664229143,-0.8649422489711736,-0.8588353762897646,-0.8506377675016505,-0.7865454486298342,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  02:00:00,20.7875,23.269424418298374,13.629531561127976,21.478418282886885,13.094818645132904,21.49164841528211,12.296290206042881,21.4466097263885,13.159685371763258,21.54482192640534,12.213951222557354,21.603758742225402,14.744495108268195,23.468309619651883,0.0,0.0,21.55456056263599,15.840000000000002,0.0,21.56462622118055,6.840000000000001,0.0,21.516105756805263,15.840000000000002,0.0,21.631106983238098,6.840000000000001,0.0,21.685912284493995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8639434496535866,-0.8769622756253587,-0.8706973847198634,-0.8646901559038422,-0.7994303848569689,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.607358646191912,0.00988076506550553,13.629531561127976,23.607358646191912,0.0,0.00988076506550553,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.015264344124055872,11.5,20.7875,0.0,0.015264344124055872,4.5,427500.0 
 07/07  02:15:00,,23.147811612945002,,21.43934186713772,,21.453818447887095,,21.412346596086053,,21.50001422871715,,21.556950554680945,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8745353290235107,-0.8873755147439212,-0.8800737833936989,-0.8764291720491112,-0.8112643739733796,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  02:30:00,,23.03177160776832,,21.408853796324735,,21.42254335765804,,21.385708948961867,,21.462677360115716,,21.514423173045632,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8830974859769818,-0.8962595556534693,-0.8876643763218797,-0.8868440608113789,-0.8221119995148232,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  02:45:00,,22.921132829182174,,21.38420905538044,,21.396121592309303,,21.364480631767567,,21.43099090787253,,21.4755320725247,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8902045900142578,-0.903848526002582,-0.8938520470473681,-0.8959062420123788,-0.8321206638098343,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  03:00:00,20.9125,22.815980837767807,13.629531561127976,21.36375181044058,13.094818645132904,21.3737225164576,12.296290206042881,21.3474233938759,13.159685371763258,21.404019100582925,12.213951222557354,21.43986121580821,14.744495108268195,22.979174221915827,0.0,0.0,21.39903913232087,15.840000000000002,0.0,21.41155147857801,6.840000000000001,0.0,21.377489892672845,15.840000000000002,0.0,21.44942539932208,6.840000000000001,0.0,21.496691754014872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8961515057934019,-0.910313649022843,-0.8988860509428815,-0.903651527540057,-0.841675258618792,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,23.092535117048467,0.009880765065505528,13.629531561127976,23.092535117048467,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.015813201987903105,11.5,20.9125,0.0,0.015813201987903105,4.5,427500.0 
 07/07  03:15:00,,22.716232958360916,,21.34218481120364,,21.350512586357247,,21.32836944894359,,21.37685277773538,,21.40713454974355,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9025960205321563,-0.9171684996017239,-0.9047357202376956,-0.9116140091304737,-0.8505509969485759,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  03:30:00,,22.621874340716527,,21.319383460934315,,21.32650256714761,,21.30717275820394,,21.34941020204384,,21.377060972781972,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9090684726051139,-0.9239706460952577,-0.9107977103031643,-0.9193789306869722,-0.8587255891056275,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  03:45:00,,22.532805506787827,,21.296971332721448,,21.30316829282224,,21.285821750460727,,21.323090921957686,,21.349319634712224,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9153414295084338,-0.9305169162885376,-0.9167857505168634,-0.9267624190555129,-0.8662808949250271,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  04:00:00,21.1,22.448782402499816,13.639148347624879,21.275770975617352,13.10439485942274,21.28113807138096,12.305806076494656,21.265388675969074,13.16926633549415,21.298464716022366,12.223461047673993,21.323604443165102,14.75419640068715,22.579923802091272,0.0,0.0,21.30857764511919,15.840000000000002,0.0,21.31533037942701,6.840000000000001,0.0,21.296688158394332,15.840000000000002,0.0,21.33695465443982,6.840000000000001,0.0,21.364279900100712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9212838730233943,-0.9367108212551453,-0.922521861900313,-0.9336844085445015,-0.873293249819966,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,22.671723410908267,0.009880765065505528,13.639148347624879,22.671723410908267,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015990383235061655,11.5,21.1,0.0,0.015990383235061655,4.5,427500.0 
 07/07  04:15:00,,22.369335023337836,,21.252534545687244,,21.2579146371549,,21.242919643094442,,21.272973122817955,,21.29964924359772,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9279890215453228,-0.9433696355081761,-0.9290129030541563,-0.9409801364019614,-0.8798303281008226,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  04:30:00,,22.294881057566123,,21.22958267486431,,21.23759507956027,,21.222715190147905,,21.25067923193099,,21.277268275969295,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9340608973201951,-0.9485566253077232,-0.9340673727766468,-0.9467205086324896,-0.8859347915196438,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  04:45:00,,22.22984448598813,,21.21645540692235,,21.24569532345346,,21.23979951869795,,21.24596567737301,,21.256854954812354,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.936410208019168,-0.9430975365575556,-0.9245283039935722,-0.9461568426091463,-0.8914296207701226,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  05:00:00,20.7875,22.174996712572487,13.654524635708837,21.214593133677994,13.119706851228656,21.29252690438755,12.321021609135531,21.30693703683656,13.1845859486819,21.260229435434365,12.238666649909929,21.239563851241403,14.769708219191633,22.267264319866143,0.0,0.0,21.228291440287975,15.840000000000002,0.0,21.258432986139045,6.840000000000001,0.0,21.253092847194214,15.840000000000002,0.0,21.25746186688908,6.840000000000001,0.0,21.268334081405193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9360817700074122,-0.927165934755703,-0.9018415249789666,-0.9409879589149363,-0.8959981306739732,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,22.335710742347977,0.009880765065505528,13.654524635708837,22.335710742347977,0.0,0.009880765065505528,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014964205081093588,11.5,20.7875,0.0,0.014964205081093588,4.5,427500.0 
 07/07  05:15:00,,22.12805186172787,,21.224156960440528,,21.361211533065973,,21.394562736901523,,21.29090003862649,,21.22678126210868,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9326746330510862,-0.9073987972202989,-0.8775928923359869,-0.9314817754576807,-0.899378264406663,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  05:30:00,,22.088567787299308,,21.2435102707229,,21.441171234942377,,21.48550840298123,,21.334966683795592,,21.218852301568816,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9267315954440378,-0.8843509932880677,-0.852071063204924,-0.9183749694604987,-0.901533089491186,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  05:45:00,,22.056868810601753,,21.26966425927465,,21.523350186577026,,21.569378748654884,,21.38872159339428,,21.215451608738014,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9191320416554307,-0.8616561398350068,-0.8302888169877605,-0.9028371001333149,-0.902514982375143,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  06:00:00,20.6,22.038622190307567,13.660287827331814,21.301149182555612,13.125445885464897,21.60805379177566,12.326724232423926,21.649199548527253,13.19032800420818,21.45029618273541,12.244365632854345,21.21595729535211,14.775522257337448,22.078027662484125,0.0,0.0,21.259620168248425,15.840000000000002,0.0,21.48344668659026,6.840000000000001,0.0,21.524662359266223,15.840000000000002,0.0,21.366221124637942,6.840000000000001,0.0,21.219260616941906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9100380519825575,-0.8389441827976395,-0.8092348371845772,-0.8851310343431663,-0.9024832097863459,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620369529510235,8.620369529510235,0.0,0.0,45.4507807583248,0.0,8.620369529510235,0.0,22.112121293050354,0.00988076506550553,13.660287827331814,22.112121293050354,0.0,0.00988076506550553,13.0,81.99999999744375,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014067786469995444,11.5,20.6,0.0,0.014067786469995444,4.5,427500.0 
 07/07  06:15:00,,22.016851808843914,,21.992827961556532,,21.993124888893107,,21.996444998881692,,21.987765085706172,,21.95823429166864,,,,,,,,,,,,,,,,,,,,,,,,3137.896955267999,-0.8089010034884128,-0.7761194346997944,-0.7537839118232768,-0.8021318454481368,-0.7999060241718517,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2824107.259741199 
 07/07  06:30:00,,22.07071092289124,,22.000073953661044,,22.000905852732767,,22.001213684110358,,21.998802530914528,,22.000645764093218,,,,,,,,,,,,,,,,,,,,,,,,3101.1603103798357,-0.7888092897740276,-0.7577740189498606,-0.7401812509569214,-0.7820435769680897,-0.7759035613503082,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2791044.2793418523 
 07/07  06:45:00,,22.103115832472064,,22.000327836305573,,22.00277143010668,,22.000833356123803,,21.999611925104055,,22.002229013569444,,,,,,,,,,,,,,,,,,,,,,,,3088.3543903082805,-0.7816176620286344,-0.7440678086318911,-0.7307425678438848,-0.7670803867147568,-0.7766015166134067,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2779518.9512774525 
 07/07  07:00:00,20.9125,22.127815452190205,13.149462582707937,22.001046450882725,12.671830910257583,22.000447067408803,12.047844017294297,21.999974908784512,12.734044213316757,21.998960565648087,11.996911111044746,22.00121906948945,14.179887998600575,22.079623504099356,37.22007374142322,11.370215598146235,21.998569050601468,329.6639922901268,22.85911998327757,21.99931230978534,43.53639544726088,21.254535336216776,21.999616736975092,87.15122581090435,50.573217972577474,21.996285026843214,81.78493312420046,5.598365813793798,21.990582034705188,682.9486899571334,26.605575407466944,0.0,4519.797965225118,7717.050766675407,0.0,3070.005621928749,-0.7757584805210226,-0.7313916460695348,-0.7216843356163097,-0.7549485019434661,-0.7787536198722641,0.0,22.0,26.0,1024.6710925452594,629.6468367776661,716.3452613257163,746.3409682288968,1363.338112095963,0.0,0.0,6938.482310689054,3011.047640636588,455.955578728796,455.9555787287963,4519.797965225118,5649.747456531397,1886.9656489367344,7717.050766675407,8.556484159118117,7.219999999999999,1.3771366641224432,9604.016415612143,50.827718268412,0.03511142725855146,8.556484159118117,1.3771366641224432,13.210795391996172,0.008718469146686706,11.789142134349401,13.000440382401157,0.3705044250126872,0.008718469146686706,13.0,81.99999999955988,0.0,0.0,0.02193573638337409,7.219999999999999,0.6931609915918354,11.499994757843275,0.31057230924622753,0.008539119092207217,11.5,20.9125,0.31057230924622753,0.013552681369013433,4.5,2763005.0597358746 
 07/07  07:15:00,,22.159007809340064,,22.000110569640107,,22.002115937108098,,22.001437333026267,,21.9999500763521,,22.000963249032257,,,,,,,,,,,,,,,,,,,,,,,,3063.0616324802345,-0.7692316815717366,-0.7187302515071219,-0.7126122090227149,-0.7434317860891021,-0.7811586434485447,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2756755.469232211 
 07/07  07:30:00,,22.19790715986901,,22.001474201574425,,21.998670981566665,,21.99982847009407,,22.000458004830154,,22.00050694754417,,,,,,,,,,,,,,,,,,,,,,,,3057.6765036366687,-0.7626772043064359,-0.7068565552595353,-0.7038507395810039,-0.7323533430332536,-0.7834504497282658,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2751908.853273002 
 07/07  07:45:00,,22.255170113954968,,21.999981520999956,,22.001682244342955,,21.99954697566415,,21.999679054322787,,22.001510358180933,,,,,,,,,,,,,,,,,,,,,,,,3051.9672174743096,-0.7507568135037818,-0.6598197051314356,-0.671935954499955,-0.7174340019664234,-0.7851558249447366,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2746770.4957268788 
 07/07  08:00:00,21.474999999999998,22.326329780914953,12.444834874310143,22.000306810032033,12.049560105776678,22.00112799027547,11.728515676221697,22.000077408661173,12.094688312189854,21.99795400352855,11.71156865432117,22.000657835200307,13.186078398968949,22.23460371601975,3.8258010281119823,17.467856213187133,22.00046827556163,49.02066781953607,21.80164780918585,22.000899288323296,0.0,200.02852044875038,22.000222546861412,0.0,328.2616377714351,21.999510284758397,0.0,77.45291665658863,22.000909597489418,491.5668811980383,0.0,0.0,3193.174514685891,7571.995363148392,0.0,3046.4176399260996,-0.7360076385158199,-0.600671916795097,-0.6366945040904662,-0.7008966317816386,-0.786251984413148,0.0,22.0,26.0,749.3933995562687,409.0720564304164,355.61967888392087,594.5516517645304,1207.6431866000903,0.0,0.0,6819.233809238928,3189.0960187576256,462.72995305556486,462.729953055565,3193.174514685891,3991.4681433573637,1862.672814732002,7571.995363148392,8.59638557321832,7.22,1.3122063850248238,9434.668177880394,45.37700075268083,0.02091059618486784,8.59638557321832,1.312206385024824,13.22896504288697,0.008618947969451994,11.623538360080756,13.000661325112238,0.3705044250126872,0.008618947969451994,13.0,81.99999999997102,0.0,0.0,0.022663928658777727,7.22,0.6779044486577128,11.498518171311494,0.31057230924622753,0.008506979065698599,11.5,21.474999999999998,0.31057230924622753,0.013141032369483274,4.5,2741775.8759334893 
 07/07  08:15:00,,22.820272448733512,,22.47734839205144,,22.68903118198599,,22.957405988279838,,22.03739418878745,,22.49535082198169,,,,,,,,,,,,,,,,,,,,,,,,11299.578459460354,-0.5952529075162117,-0.3950479492260775,-0.4168713240747087,-0.622521292710427,-0.6590601794542557,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10169620.613514319 
 07/07  08:30:00,,23.23242809576764,,22.925595660476873,,23.422183526970713,,23.735106719331803,,22.237038822893915,,22.93571475836287,,,,,,,,,,,,,,,,,,,,,,,,11297.392593583372,-0.4686192781420087,-0.16876376522848366,-0.21410770072955848,-0.5451076649324702,-0.54633706346988,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10167653.334225034 
 07/07  08:45:00,,23.575294647657877,,23.287737651703036,,23.98146350109326,,24.25648730683912,,22.463455344140996,,23.272318290505318,,,,,,,,,,,,,,,,,,,,,,,,11279.107235846215,-0.36725392842272886,-0.011718715631590666,-0.0826500586320126,-0.4722205608233183,-0.45667224150395264,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10151196.512261594 
 07/07  09:00:00,22.7,23.90158410861806,12.448868996978614,23.590451726903208,12.836301546142124,24.416145975169773,12.554866823369299,24.62521446881457,12.935539221264934,22.680895894360525,12.438869055976944,23.539485580670775,13.724965435991946,23.382394825194275,1201.2726220927052,0.0,23.07028335778364,0.0,808.9961164901515,23.627206046304934,0.0,719.7648424833313,23.893553620816334,0.0,828.579212731068,22.35469606254572,0.0,699.0629260698776,23.060717362880162,0.0,803.2571226306701,0.0,0.0,7322.515969328603,0.0,11255.272384856431,-0.27952232226044066,0.114071957518184,0.017731183224344218,-0.4045789585937174,-0.3813431611735756,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6481.382075138926,3573.7308931144453,526.5845946673192,526.5845946673189,0.0,0.0,1823.3992125470982,7322.515969328603,8.560728772620458,7.219999999999999,1.3033134345580435,9145.915181875702,44.41795635913898,0.0,8.560728772620458,1.3033134345580435,13.397361136422603,0.008543978312244021,11.493360308335454,13.000179883924357,0.3705044250126872,0.008543978312244021,13.0,81.99999999999088,0.0,0.0,0.025997804872283006,7.219999999999999,0.6352499466329664,11.500059273931086,0.31057230924622753,0.008445406189605847,11.5,22.7,0.31057230924622753,0.012157164838179337,4.5,10129745.146370787 
 07/07  09:15:00,,24.27173807215312,,24.158794867484556,,25.034783450883936,,25.196558246981297,,23.160613899261207,,24.085203370299404,,,,,,,,,,,,,,,,,,,,,,,,14154.186134838772,-0.15559349118008095,0.2574279723511262,0.13895619510733126,-0.29968577488378306,-0.26564391636360246,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12738767.521354895 
 07/07  09:30:00,,24.668983121410392,,24.576420280606285,,25.462960581053785,,25.5909991721563,,23.496737570100258,,24.52651884898222,,,,,,,,,,,,,,,,,,,,,,,,14166.493379995336,-0.04860777529254557,0.37183674282697743,0.23911745687559452,-0.2107963709718636,-0.1550699806421652,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12749844.041995803 
 07/07  09:45:00,,25.06264475581282,,24.90264596460783,,25.80896016741209,,25.867511366996276,,23.745290610549915,,24.866400527486988,,,,,,,,,,,,,,,,,,,,,,,,14189.286419172387,0.04274986390890481,0.47601579541007594,0.3166077819770547,-0.1390092166023469,-0.06407587872124222,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12770357.777255148 
 07/07  10:00:00,23.3,25.440913914621195,13.609528838066671,25.133329111059695,14.246391964401276,25.99015091025341,13.632896188506178,25.99432253889063,14.53593935584629,23.91959322812177,13.237674360579044,25.08212559181988,15.252869145854298,24.86106996599938,1332.1335762260142,0.0,24.692797555939592,0.0,941.0036103148375,25.574213777400804,0.0,873.7005860517056,25.662347831256128,0.0,976.332077156298,23.580558827008286,0.0,791.4796690217305,24.64006208464712,0.0,931.2028411801081,0.0,0.0,7249.29988604724,0.0,14234.225339861085,0.11835670665906588,0.5589216134130753,0.3644871272463185,-0.08389115444643203,0.0056508594981912056,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6253.747546138332,3761.1852102673856,646.994504425819,646.9945044258188,0.0,0.0,1814.3356867226048,7249.29988604724,8.41550011299363,7.219999999999999,1.447649688655733,9063.635572769846,44.41795635913898,0.0,8.41550011299363,1.447649688655733,13.705740478376985,0.008636064618445896,11.64342169911936,12.998719232469096,0.37292327241508116,0.008636064618445896,13.0,81.99999999999089,0.0,0.0,0.030991484687659013,7.219999999999999,0.6075055378185591,11.501047406604304,0.31057230924622753,0.008418471495402712,11.5,23.3,0.31057230924622753,0.01160034665027537,4.5,12810802.805874977 
 07/07  10:15:00,,25.825363579023538,,25.382335997824505,,25.997964769313302,,25.998475228644615,,24.104709836970223,,25.283638012022045,,,,,,,,,,,,,,,,,,,,,,,,14716.867492239422,0.1991896644488514,0.6052512808445659,0.3997169838486618,-0.023176242224129392,0.07091990144403384,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13245180.743015481 
 07/07  10:30:00,,26.180787181659014,,25.635509370597212,,25.998260801415036,,25.998401619304055,,24.290730700593663,,25.462840878839785,,,,,,,,,,,,,,,,,,,,,,,,14807.309508456497,0.27785374002333046,0.6364618532451203,0.4265256547578387,0.035542618053977945,0.1290272002865379,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13326578.557610849 
 07/07  10:45:00,,26.520143195654263,,25.868563589611576,,25.998243322422127,,25.998264358776275,,24.463418060084386,,25.617945506142387,,,,,,,,,,,,,,,,,,,,,,,,14891.438749643443,0.34916229967920887,0.6489775795904317,0.446985830626176,0.08882263538611396,0.18020754115751958,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13402294.874679098 
 07/07  11:00:00,25.7375,26.850263730997618,14.923614067255144,25.99529729111732,15.517125930887126,25.998293851399467,14.037779255770767,25.99820526603195,15.536630100633136,24.626891713653848,13.846156797262292,25.75671190734714,16.949827240256898,26.34413942183361,1134.853863384087,0.0,25.720426562287653,0.0,1056.59683259538,25.998190686137484,0.0,1156.8161609377742,25.998336618189224,0.0,1349.6659213873863,24.371437577825528,0.0,851.3022370265908,25.53028407608784,0.0,1004.8523836066576,0.0,0.0,8277.616656276203,0.0,14972.228028439557,0.40191970260947807,0.6534097731095169,0.46368708508260315,0.1387663887912757,0.22611273842034627,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6400.458088753869,4531.064093944863,1550.667465289044,1394.2455384960776,0.0,0.0,2061.382944088081,8277.616656276203,8.478952960678043,7.22,1.5683113583441202,10338.999600364285,44.41795635913898,0.0,8.478952960678043,1.5683113583441206,15.330739010887054,0.00894688817672962,12.165616785721413,12.999525488003094,0.42034310837385236,0.008803684495897326,13.0,81.99999999999089,0.0,0.0,0.0687110078249681,7.220000000000001,0.6129825032162975,11.50011467818611,0.31057230924622753,0.008347549168993381,11.5,25.7375,0.31057230924622753,0.010733921710349549,4.5,13475005.2255956 
 07/07  11:15:00,,27.081161525016036,,25.51936340564402,,25.53374204848189,,25.52245893861256,,24.69221257794974,,25.504303679948187,,,,,,,,,,,,,,,,,,,,,,,,15238.30677705341,0.35019301716120577,0.5792105158426876,0.4003640344459197,0.16673735875771759,0.20304086214020434,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13714476.099348068 
 07/07  11:30:00,,27.33282224538281,,25.497836021181353,,25.49894328078961,,25.497854114007826,,24.760241240926636,,25.49832673247974,,,,,,,,,,,,,,,,,,,,,,,,14884.698273405937,0.34525776436980854,0.5493396483462848,0.388506338231183,0.19193203334951406,0.19933220174534153,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13396228.446065344 
 07/07  11:45:00,,27.56021002287515,,25.497357793650576,,25.49808781984674,,25.497417598348772,,24.847893705315105,,25.49790493754034,,,,,,,,,,,,,,,,,,,,,,,,15194.183631291206,0.3468956927995426,0.5275409947986336,0.3863238635501223,0.2169394190710036,0.20013092474774538,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13674765.268162087 
 07/07  12:00:00,28.262499999999996,27.799682845745764,15.254743696438558,25.497582209692418,15.06278456625463,25.498225524102278,13.466380584140266,25.497676690915206,14.65312539778295,24.946498647282535,13.771403315648417,25.497952883327216,17.231908761519303,27.44346915975494,310.6151493545028,0.0,25.50303485754209,0.0,1584.9697399862685,25.507249668305132,0.0,1258.4421475932297,25.50385183547109,0.0,1823.6312576529476,24.811711542868505,0.0,884.8579056454128,25.49962205832387,0.0,1432.7984016231114,0.0,0.0,10924.55832092474,0.0,15188.244393484674,0.35044113196789073,0.5081786688522634,0.38783996756832945,0.2438076546195046,0.20025280040248045,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6247.866523847345,5322.490643170631,4389.607813087896,3415.770896699718,0.0,0.0,2694.8170470966534,10924.55832092474,8.912788694600437,7.22,1.5394440817004704,13619.375368021394,44.41795635913898,0.0,8.912788694600437,1.5394440817004704,18.241070746268903,0.009443643049498015,12.97597199765903,12.991681210812187,0.5483944117680204,0.008759454931451608,13.0,81.99999999999089,0.0,0.0,0.1939790016863533,7.22,0.5835043216761795,11.500023869024652,0.31057230924622753,0.0082643359299217,11.5,28.262499999999996,0.31057230924622753,0.009445623438614726,4.5,13669419.954136206 
 07/07  12:15:00,,27.76144565628661,,25.023352992339596,,25.032548102520614,,25.025488007806835,,24.839665132863562,,25.010229776317924,,,,,,,,,,,,,,,,,,,,,,,,14520.600269693947,0.27053149365206564,0.4087768717001424,0.3063891772730202,0.22638342045441834,0.11521190495899096,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13068540.242724553 
