Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/07  12:30:00,,27.899566329452842,,24.998745060393343,,24.999678959412226,,24.998923819572724,,24.751995259383207,,24.997955679076583,,,,,,,,,,,,,,,,,,,,,,,,13884.78879128201,0.24482419082358525,0.36197108839454567,0.28016277226866904,0.20734834220315304,0.09380507092304893,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12496309.912153808 
 07/07  12:45:00,,28.020492215841028,,24.998485486899362,,24.999023886115687,,24.998579567082988,,24.726475739929345,,24.99786895547021,,,,,,,,,,,,,,,,,,,,,,,,14160.598293359375,0.2266572412160379,0.33159723539143215,0.266329560097195,0.19827524266225063,0.0820671720828868,0.4,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12744538.464023437 
 07/07  13:00:00,27.8375,28.16307792264242,14.357953626828454,24.998802636710288,13.649646815442786,24.999175680915126,12.80379804579913,24.998865402239755,13.379408695180693,24.734713972070704,13.113477130808995,24.99819748658527,15.994343997705979,27.961145531055724,0.0,483.1692943533924,25.004846544085645,0.0,1681.8069288427046,25.007606657240913,0.0,1079.8760045757679,25.005464199175577,0.0,1866.6283080934008,24.763212526061704,0.0,879.7285583060216,25.001062974362497,0.0,1439.6611764264899,0.0,0.0,11556.329250324074,0.0,14048.386393608296,0.21197904590503241,0.3081742430463558,0.25211568854501476,0.19669468575987437,0.07334699263827042,0.4,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6523.5463932015555,5192.2241222503035,4665.466431824493,3843.146774946211,0.0,0.0,2832.7448443295766,11556.329250324074,8.974897364073234,7.22,1.5717533903650176,14389.074094653652,44.41795635913898,0.0,8.974897364073234,1.5717533903650176,18.77122855836147,0.00928034517092408,12.712366417056934,13.004983244450745,0.5665918712169074,0.008735912244830616,13.0,81.99999999999089,0.0,0.0,0.20778119370633036,7.22,0.615813630340727,11.501316293479206,0.31057230924622753,0.008289250267786158,11.5,27.8375,0.31057230924622753,0.009988746653586636,4.5,12643547.754247466 
 07/07  13:15:00,,28.279492906921337,,24.998767306486478,,24.999070598877953,,24.99881304342402,,24.909075262156687,,24.997858512613846,,,,,,,,,,,,,,,,,,,,,,,,15045.151724055888,0.2119091149038168,0.30458561318749516,0.2575506732462356,0.23374270638165093,0.07889695344506384,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13540636.551650299 
 07/07  13:30:00,,28.380224959941152,,24.99876886933265,,24.998942962100674,,24.998760355402197,,24.988293253168287,,24.99791916267211,,,,,,,,,,,,,,,,,,,,,,,,15014.885014461943,0.2072809252047849,0.3028242935688228,0.2635610375442146,0.25373840515013407,0.08041016652768533,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13513396.513015747 
 07/07  13:45:00,,28.465996287760998,,24.998681622539888,,24.99876911304147,,24.998644021240715,,24.997501326385205,,24.997947741250126,,,,,,,,,,,,,,,,,,,,,,,,14942.081014286065,0.20443728906814057,0.29432553568388253,0.261315904256745,0.2595903076420198,0.08194514409642749,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13447872.912857458 
 07/07  14:00:00,26.8875,28.52984602520801,13.723873820108926,24.998597359480023,13.515124232549944,24.998646062634908,13.094085364005315,24.998550270130657,13.313782025016026,24.99847279999377,13.230261320840619,24.997961500072435,15.272465338124134,28.413890044957874,0.0,779.8217194150493,24.99870378945976,0.0,1723.684216911044,24.99885718416375,0.0,1013.3299682629372,24.998691922549398,0.0,1978.8758619562127,24.973335660425988,0.0,911.0428112748473,24.99792172915213,0.0,1838.2509528389683,0.0,0.0,11926.880571679934,0.0,14869.236733628388,0.1999939345297166,0.283510769476461,0.2557961438485854,0.25879184354150586,0.08280062358569,0.8,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6347.133109399576,4892.3630385780325,5249.573695281665,4612.2487701454465,0.0,0.0,2891.963007485257,11926.880571679934,9.046269730265088,7.22,1.5576054625345226,14818.84357916519,44.41795635913898,0.0,9.046269730265088,1.5576054625345228,19.73113296124866,0.00910248731814726,12.42461394924834,12.989405497574412,0.6073568324602464,0.00868699071466242,13.0,81.99999999999089,0.0,0.0,0.23206258130739704,7.22,0.6016657025102322,11.500066590115477,0.31057230924622753,0.008308705374084869,11.5,26.8875,0.31057230924622753,0.01016579036011861,4.5,13382313.060265549 
 07/07  14:15:00,,28.84180558335593,,25.43524145754451,,25.23568190271259,,25.48660106801772,,25.02584559444662,,25.40607599838408,,,,,,,,,,,,,,,,,,,,,,,,14536.61302334692,0.26321879129205217,0.31097326209878506,0.32410077387358377,0.26357737794784986,0.15101352513823993,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13082951.721012227 
 07/07  14:30:00,,28.946385531354956,,25.49782434742817,,25.35734835489427,,25.498173889114888,,25.02653162488916,,25.497459545948747,,,,,,,,,,,,,,,,,,,,,,,,14835.548142871063,0.28559267739911615,0.3307120315464404,0.3370464052925726,0.26328683563715494,0.18231392576196398,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13351993.328583958 
 07/07  14:45:00,,28.998625253336776,,25.49842610845171,,25.348357036077783,,25.49839912496428,,25.01255877774863,,25.498005184590355,,,,,,,,,,,,,,,,,,,,,,,,14650.959332495064,0.29325220819450704,0.33072388938137753,0.34213852462851657,0.2620115678475419,0.19364882896420257,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13185863.399245558 
 07/07  15:00:00,26.7,29.00798112024666,14.190603090570379,25.49826203439806,14.396955952749249,25.29563403101434,13.851823623975744,25.498179798227024,14.104952220050457,24.988414337189223,13.776066479329984,25.497869777734348,15.807723673233678,28.948699372073577,1.1220792671977051,322.32718146256707,25.482438486955616,0.0,1358.144256222722,25.309255331174747,0.0,835.599751991648,25.49533847008098,0.0,1625.2405609720092,25.013337583568408,0.0,899.9106880534899,25.474852626664383,0.0,1563.7299641461884,0.0,0.0,9685.932715445779,0.0,14664.174237853389,0.2974590605702902,0.32162596618148215,0.3440808995250145,0.2580328594022146,0.2020121443157755,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6025.663805041968,4829.779242907057,3271.0487995694116,2920.0563929848486,0.0,0.0,2382.8006028979657,9685.932715445779,8.736404895553697,7.22,1.5235159231707616,12068.733318343744,44.41795635913898,0.0,8.736404895553697,1.5235159231707618,17.8627095670317,0.008969108431390125,12.201963565078614,12.99032625217034,0.4942238437491794,0.008697750046573204,13.0,81.99999999999089,0.0,0.0,0.1436319683896743,7.22,0.5675761631464716,11.500006802923021,0.31057230924622753,0.008300036372726114,11.5,26.7,0.31057230924622753,0.009826641440981618,4.5,13197756.814068051 
 07/07  15:15:00,,29.020034484254676,,25.49825832369836,,25.192322297629737,,25.498173106690274,,24.910365628490418,,25.49793141631497,,,,,,,,,,,,,,,,,,,,,,,,14097.241199338321,0.2971681241839695,0.3000892653299004,0.3414278812969907,0.2430324421176869,0.20741845217938737,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12687517.079404488 
 07/07  15:30:00,,29.014977914206543,,25.498176652620405,,25.099034882489125,,25.498098831448136,,24.839295279204617,,25.49783201672114,,,,,,,,,,,,,,,,,,,,,,,,14107.940356798408,0.2961196873575384,0.2769629143345824,0.33775166628343756,0.22693615762081049,0.21247982366754345,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12697146.321118569 
 07/07  15:45:00,,28.990260152882275,,25.498141975116106,,25.012292369643166,,25.498078880474928,,24.768681943324573,,25.49774873104818,,,,,,,,,,,,,,,,,,,,,,,,14105.371227869065,0.29167099933429574,0.24992791507366247,0.3294600580767916,0.20401249726559054,0.21625131325705457,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12694834.105082158 
 07/07  16:00:00,26.012500000000003,28.957065982200188,14.916920071771992,25.49813352756881,15.186884989441953,24.916432869643497,14.285916156010162,25.498086204028958,14.770730727868306,24.682085347144497,14.038972254071115,25.4976840275192,16.532263297880494,28.99558463338592,0.0,230.14460809641423,25.498177619750923,0.0,1208.4026778141676,25.055020604851382,0.0,817.2332680625636,25.498109255660573,0.0,1437.2991450091572,24.800107049541026,0.0,882.4623181374567,25.497799047900873,0.0,1493.8834737338707,0.0,0.0,9415.882909241729,0.0,14089.712362671538,0.285977907107705,0.21985817219620807,0.3196192289675323,0.1761441511985945,0.21879081186468852,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6254.706967576945,4616.06738833395,2792.5556028971337,2406.8426453317065,0.0,0.0,2310.838311597811,9415.882909241729,8.667333688410574,7.22,1.551745385897748,11726.72122083954,44.41795635913898,0.0,8.667333688410574,1.551745385897748,17.270659820254725,0.00909029993764868,12.39504705376309,13.014926484280947,0.46275078298230327,0.008759645337639618,13.0,81.99999999999089,0.0,0.0,0.12132651091650454,7.22,0.5958056258734574,11.500805639238436,0.31057230924622753,0.008337175787002594,11.5,26.012500000000003,0.31057230924622753,0.010428978063781513,4.5,12680741.126404384 
 07/07  16:15:00,,29.033620406256116,,25.447253736667545,,24.712609208168043,,25.634540835842095,,24.48392636740497,,25.597821166364987,,,,,,,,,,,,,,,,,,,,,,,,12771.016724001198,0.2705712055177175,0.17103560503545587,0.32754402044654185,0.12808030747433413,0.2352688278812173,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11493915.051601076 
 07/07  16:30:00,,29.04035076252638,,25.348725547974976,,24.506356225929416,,25.668024935246894,,24.276659319080558,,25.675339401811094,,,,,,,,,,,,,,,,,,,,,,,,12784.826467540996,0.24844711166105324,0.11966511143230789,0.32667656796411043,0.0757500902134128,0.25441748430781747,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11506343.820786893 
 07/07  16:45:00,,28.97096908810069,,25.251118028263395,,24.360375653557167,,25.606085201029426,,24.131713248529486,,25.694924994924914,,,,,,,,,,,,,,,,,,,,,,,,12820.270372590523,0.2277343832525047,0.08049580476302218,0.31688416927831525,0.03729959863699012,0.2657569406342745,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11538243.33533147 
 07/07  17:00:00,24.5375,28.87465714616517,15.285390801006674,25.16682531828469,15.809391924316984,24.251752628538487,14.313002998970035,25.521179736121713,15.611602893908149,24.028179786043804,14.057372511365244,25.68161131527559,17.416128024806373,28.97989935076209,42.121038391819184,0.0,25.303480657797653,0.0,989.1525561585504,24.457773429048277,0.0,775.3184102985281,25.607457677060033,0.0,959.258862872983,24.230119680264707,0.0,838.2333130318004,25.662424219594147,0.0,1012.8846167825088,0.0,0.0,8138.091327735376,0.0,12848.12394029442,0.2077663374864173,0.04825975632137094,0.30120023363886306,0.006682293123846505,0.2707063081787612,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6861.13869005774,4157.617958849846,870.5991085610569,870.5991085610567,0.0,0.0,2014.1643158975508,8138.091327735376,8.413532902388482,7.22,1.6259873531467066,10152.255643632925,44.41795635913898,0.0,8.413532902388482,1.6259873531467066,14.34258466241801,0.008830510164602585,11.945781014608542,13.036435795186655,0.3705044250126872,0.008830510164602585,13.0,81.99999999999089,0.0,0.0,0.03951804499583947,7.219999999999999,0.6700475931224158,11.50099115515528,0.31057230924622753,0.008422103127010673,11.5,24.5375,0.31057230924622753,0.011873276831591157,4.5,11563311.546264978 
 07/07  17:15:00,,28.73964698327181,,25.092451309860028,,24.15299328679657,,25.446289367483047,,23.937173723085934,,25.50697353836279,,,,,,,,,,,,,,,,,,,,,,,,12988.886250827274,0.18941746852490157,0.01900682859607212,0.2853689488912271,-0.02016533528907559,0.24820522911973164,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11689997.625744546 
 07/07  17:30:00,,28.6417464518108,,25.03030574266715,,24.0717236466062,,25.386511174125935,,23.86848833372806,,25.49829279388926,,,,,,,,,,,,,,,,,,,,,,,,12895.254875553059,0.17233530768879232,-0.006854889027225208,0.2701975552132418,-0.04211699012588491,0.24502099222237583,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11605729.387997752 
 07/07  17:45:00,,28.53342348957894,,24.961486852679215,,23.981510346541544,,25.31511873806423,,23.787413533571158,,25.49764960059589,,,,,,,,,,,,,,,,,,,,,,,,12942.334867048943,0.15271034684325782,-0.03517464149399292,0.2501946923461166,-0.06832372941276266,0.24436061893219196,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11648101.380344048 
 07/07  18:00:00,23.525,28.422561844570232,15.807792570053394,24.88825477728622,16.120468799316164,23.888277338739428,14.222432751901117,25.23251181090953,16.258054572110318,23.69864236875895,13.972350133161507,25.49768790842895,18.142650811349615,28.584344692307944,48.87133458389599,2.716373939568257,24.993124670623153,0.0,968.1926915700874,24.023626154670936,0.0,748.745415251628,25.345107772645683,0.0,943.5812661389108,23.822929489786027,0.0,810.9457805768387,25.500150960319225,0.0,1120.4602697148825,0.0,0.0,8774.543394668897,0.0,12933.782077564203,0.13196486988604456,-0.06387472273688162,0.22734590134223248,-0.0960865062408574,0.2440701849200074,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7190.937235998152,3841.197310845686,1210.2136035123392,1013.6000894664526,0.0,0.0,2135.9989972629364,8774.543394668897,8.474648413566978,7.22,1.6679329097702311,10910.542391931835,44.41795635913898,0.0,8.474648413566978,1.6679329097702311,14.628988608292488,0.00898927953933012,12.20663676130801,12.997294967926035,0.37943934977405736,0.008785060670562797,13.0,81.99999999999089,0.0,0.0,0.05477206943424534,7.220000000000001,0.7119931497459405,11.500086283271763,0.31057230924622753,0.008475790796366726,11.5,23.525,0.31057230924622753,0.012751897212487904,4.5,11640403.869807782 
 07/07  18:15:00,,27.961685747013895,,24.414582618413725,,23.410971081803858,,24.7469777326038,,23.224838722817786,,25.045593232144224,,,,,,,,,,,,,,,,,,,,,,,,8833.754018914511,0.02746666951157722,-0.17166385927476588,0.11887101818916099,-0.203121793833378,0.14511897130464121,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7950378.617023061 
 07/07  18:30:00,,27.524164748582173,,23.96974181312939,,22.999607204034895,,24.280944240564097,,22.820197142862895,,24.532915773007147,,,,,,,,,,,,,,,,,,,,,,,,8745.371015775623,-0.07731275150726578,-0.2744805051525317,0.008248232670323595,-0.304528169615849,0.04108772860754883,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7870833.9141980605 
 07/07  18:45:00,,27.23732216963034,,23.718122564008844,,22.76098779032814,,24.007974030200327,,22.592723022524073,,24.2372951425012,,,,,,,,,,,,,,,,,,,,,,,,8658.617360380616,-0.1505225015891863,-0.34660791509893424,-0.07042131223487502,-0.37274006871477794,-0.03164717968599517,0.5,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7792755.624342555 
 07/07  19:00:00,23.3,27.02436686968104,15.648192420200452,23.564530179462793,15.368310796666911,22.595436740001663,13.474980988448742,23.833859122979213,15.601878658362136,22.443624766399566,13.269683559674661,24.091971855659725,17.780660438852408,27.43688488372686,0.0,435.6450740872692,23.916744293753688,0.0,880.2005462419136,22.94175070404214,0.0,674.3403952314238,24.217438781586857,0.0,856.5061712049771,22.77034591365108,0.0,731.1042032582108,24.476944000828073,0.0,921.8202990544198,0.0,0.0,7763.561971985513,0.0,8573.984217818157,-0.2032877065787218,-0.40135556418112434,-0.12928265662410843,-0.4219941512875426,-0.07845784685568087,0.5,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6454.675435802184,3763.364869904939,926.4656560119756,803.9615983087346,0.0,0.0,1921.209523513196,7763.561971985513,8.386394007214447,7.22,1.5861806720711202,9684.771495498708,44.41795635913898,0.0,8.386394007214447,1.5861806720711205,14.129568240265879,0.008921699555937062,12.09372475474881,12.999957433138762,0.3705044250126872,0.008790662061212795,13.0,81.99999999999089,0.0,0.0,0.04251723855318486,7.22,0.6302409120468296,11.500259140595,0.31057230924622753,0.008447825082195938,11.5,23.3,0.31057230924622753,0.01188341386608465,4.5,7716585.796036341 
 07/07  19:15:00,,26.504643070695685,,23.121987931853667,,22.147060147128116,,23.373855530167475,,22.071081888952136,,23.645320774809303,,,,,,,,,,,,,,,,,,,,,,,,5530.423392472536,-0.31708768051641495,-0.5152672332413704,-0.24893643802696175,-0.5236576223761708,-0.19453551808840425,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4977381.053225282 
 07/07  19:30:00,,26.11413966120648,,22.673089640418247,,22.006614241452525,,22.892785985880238,,22.003263850997197,,23.136487576967536,,,,,,,,,,,,,,,,,,,,,,,,5490.877602250075,-0.4322860062287139,-0.5875420074348536,-0.3749491404190878,-0.588356647799257,-0.3130926907048611,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4941789.842025067 
 07/07  19:45:00,,25.845227633289788,,22.41040097145375,,22.001342566576458,,22.600185335475214,,22.000957945808864,,22.84552952673345,,,,,,,,,,,,,,,,,,,,,,,,5460.578375328198,-0.5125222056649669,-0.6219544219713924,-0.4630124320843852,-0.6217964137109142,-0.39701569334603914,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4914520.537795377 
 07/07  20:00:00,22.9875,25.59029739967908,14.465596723293203,22.199984293015696,13.737083287161942,21.998852792407373,12.39091151312024,22.367592741992333,13.937754249687233,22.001839452535318,12.28763852937296,22.63395690909865,16.18821203084883,26.013576941217757,0.0,959.5886087372758,22.601365709185337,0.0,772.524910848131,22.038467436891118,0.0,444.34050881328596,22.808604898378817,0.0,747.3301742690596,22.01928578457338,0.0,447.7594014489235,23.065323696902233,0.0,806.6408580616347,0.0,334.4511175073419,6788.558606071969,0.0,5432.123825960207,-0.5780449740475034,-0.6479218350572515,-0.5347016762083339,-0.6468964252818513,-0.4634828899955532,0.0,22.0,25.0,0.0,167.8366728380335,0.0,226.24188570278022,0.0,0.0,0.0,5713.557778103701,3658.260202851949,720.6370424287443,714.0645974760912,334.4511175073419,418.0638968841773,1716.7505196184038,6788.558606071969,8.294865548204733,7.22,1.5059313282000661,8505.309125690372,43.820118214319514,0.0020827602539868063,8.294865548204733,1.5059313282000666,13.892569243569767,0.008782081516212362,11.84833818514769,13.000054050953857,0.3705044250126872,0.00877505124472806,13.0,81.99999999999152,0.0,0.0,0.03361901678581339,7.219999999999999,0.5499915681757757,11.500028718334097,0.31057230924622753,0.008427718401775607,11.5,22.9875,0.31057230924622753,0.011051406125319031,4.5,4888911.443364186 
 07/07  20:15:00,,25.654426245799083,,22.448931258636208,,22.33756555784246,,22.580333872774162,,22.348007212745493,,22.654182426063638,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5716037430517996,-0.6222639098641302,-0.535473796612728,-0.6201918349209609,-0.48786384468967176,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/07  20:30:00,,25.740357752696468,,22.686305416324963,,22.59554806481025,,22.7872768221737,,22.610653361388398,,22.736383591205037,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5478789752005682,-0.5909201636106397,-0.5182238467529731,-0.588164884897616,-0.4910046536137187,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/07  20:45:00,,25.662617686451398,,22.732322914953016,,22.647641353551332,,22.814615994910216,,22.663518994066816,,22.748870014142526,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5470793989758052,-0.586832943613713,-0.5217405077683284,-0.584051054714929,-0.49819493555775085,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/07  21:00:00,22.8,25.493956408191668,13.766663798454232,22.678763467039005,13.018065374187898,22.60843693832671,12.009930460357838,22.748614867453156,13.184015661972646,22.623403474549907,11.951292734308527,22.698409459466404,15.323104765089772,25.637839523284654,0.0,0.0,22.636580764238296,47.52,0.0,22.54729797863269,20.520000000000003,0.0,22.732710389327806,47.52,0.0,22.561395760687653,20.520000000000003,0.0,22.709461372719403,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.5596072410216137,-0.5956497254127489,-0.5374938005266101,-0.593104814698913,-0.5127028435769886,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273747468351317,8.273747468351317,0.0,0.0,43.04232359039445,0.0,8.273747468351317,0.0,25.673123066656633,0.009980952779961763,13.766705574958063,25.673123066656633,0.0,0.009980952779961763,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.010704134855170543,11.5,22.8,0.0,0.010704134855170543,4.5,1440000.0 
 07/07  21:15:00,,25.30533654906267,,22.581322396906383,,22.531588887648915,,22.640935062640455,,22.545379986863164,,22.59957591268057,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5875126266068981,-0.6183302558043635,-0.5680870313523451,-0.6160927252742949,-0.5426235387691586,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  21:30:00,,25.12667108185666,,22.443062280106055,,22.415417419129696,,22.49359037464786,,22.428052539594646,,22.447920687696975,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6182480198753816,-0.6443235984783201,-0.6010976606398343,-0.6423996898041665,-0.5742626273845497,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  21:45:00,,24.956069619110465,,22.31756958727181,,22.308981848589912,,22.36036783921356,,22.320438527970182,,22.308964413726656,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6478056611412436,-0.6697949459981226,-0.6325917769044941,-0.6681847823181342,-0.6044284574846499,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  22:00:00,22.1125,24.78872551472861,13.795513291007035,22.213819403843445,13.044381373707864,22.219408830921495,12.022135235357691,22.25033549400704,13.211849081588717,22.229672364125413,11.961870416481107,22.202705043917224,15.357236480506476,25.0442006911896,0.0,0.0,22.38894341703192,27.720000000000002,0.0,22.368849246572506,11.970000000000002,0.0,22.436307192627226,27.720000000000002,0.0,22.38088585463835,11.970000000000002,0.0,22.389791514505355,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.6742216641971495,-0.6930343806777806,-0.6606165514666199,-0.6917332760303847,-0.6296857656854592,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273747468351317,8.273747468351317,0.0,0.0,43.04232359039445,0.0,8.273747468351317,0.0,25.220508414555365,0.009999335489684767,13.79459279263257,25.220508414555365,0.0,0.009999335489684767,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.010983723680077976,11.5,22.1125,0.0,0.010983723680077976,4.5,427500.0 
 07/07  22:15:00,,24.624307219431607,,22.123159075796096,,22.137895910183552,,22.153766897672778,,22.14700660463305,,22.118617939125823,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6977750325453911,-0.7145635503545398,-0.6857625816984843,-0.7135572206399808,-0.6509984918790123,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  22:30:00,,24.463719491499383,,22.038101793977336,,22.05871582089011,,22.06292133752058,,22.066754912587154,,22.0444431724701,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7198851367436351,-0.735341914467234,-0.70938091713386,-0.7346087818813846,-0.6700598121639574,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  22:45:00,,24.30723081561826,,21.95648131084058,,21.981212978032787,,21.97579946377185,,21.9882767792626,,21.97509167012585,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7409783872141527,-0.7555327717095909,-0.7318881921042252,-0.7550481126242766,-0.6877560769785831,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  23:00:00,21.324999999999996,24.154717328333998,13.794762276056623,21.878412660988584,13.043696092968087,21.906131141621685,12.021817484177422,21.892621601067585,13.211124380684499,21.912317323017145,11.961594737724063,21.9098937089245,15.356347942284875,24.38749371372081,0.0,0.0,21.99903871040065,15.840000000000002,0.0,22.020988962682033,6.840000000000001,0.0,22.0212773250082,15.840000000000002,0.0,22.02858890487499,6.840000000000001,0.0,22.012011622661568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7611369529368807,-0.77507170832116,-0.7533545364282873,-0.7748081172720959,-0.7043286855540085,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273747468351317,8.273747468351317,0.0,0.0,43.04232359039445,0.0,8.273747468351317,0.0,24.545995760319464,0.009999476050266283,13.794805760415558,24.545995760319464,0.0,0.009999476050266283,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.011466408583631309,11.5,21.324999999999996,0.0,0.011466408583631309,4.5,427500.0 
 07/07  23:15:00,,24.006410329370574,,21.809776924554907,,21.839194527888438,,21.82025861809582,,21.844597756317253,,21.84904562258359,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.778523463638634,-0.792212855906818,-0.7716249097377058,-0.7921486337024772,-0.7198421325935369,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  23:30:00,,23.862498066516107,,21.75012304836773,,21.78003529616687,,21.75827378096334,,21.784744632129392,,21.7924167507909,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7940213406264296,-0.8076903996204438,-0.787714272120368,-0.8078028684150482,-0.7343289551233075,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  23:45:00,,23.72318376163352,,21.696706636177936,,21.726349354917748,,21.703591458738025,,21.730447120649384,,21.739647992538597,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8080422915151573,-0.8218362715359775,-0.8020728744343457,-0.8221045161272608,-0.7478561436558464,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/07  24:00:00,21.1,23.5887078446289,13.794779290765236,21.64786832956073,13.043711526351775,21.676890593896342,12.021824422670406,21.654144774757253,13.211140841981447,21.680451710908212,11.961600686404381,21.690401726841998,15.356368206210393,23.795200000537275,0.0,0.0,21.726118734665327,15.840000000000002,0.0,21.75561744321735,6.840000000000001,0.0,21.73406715813861,15.840000000000002,0.0,21.760060305001062,6.840000000000001,0.0,21.76787802318877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8208711251658644,-0.8348660340144076,-0.8150853912312929,-0.8352710690150073,-0.7604942650461897,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273747468351317,8.273747468351317,0.0,0.0,43.04232359039445,0.0,8.273747468351317,0.0,23.93670237146355,0.009999457300435754,13.794777445038699,23.93670237146355,0.0,0.009999457300435754,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012423177096983058,11.5,21.1,0.0,0.012423177096983058,4.5,427500.0 
