Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/20  01:00:00,23.512499999999996,24.665019703895407,21.429021359783082,22.30491751108243,21.429021359783082,22.320415603420184,21.429021359783082,22.302673493925088,21.429021359783082,22.434422776900075,21.429021359783082,22.070157736473504,21.429021359783082,24.888164528862923,0.0,0.0,22.451562263318927,15.840000000000002,0.0,22.458506750425737,6.840000000000001,0.0,22.45035751441008,15.840000000000002,0.0,22.601368506169347,6.840000000000001,0.0,22.239536718173298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.4039700224395366,-0.3965753435210552,-0.40424702640160914,-0.366561992798306,-0.4727160125715461,0.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.039637331599963,0.017149070506655976,21.429021359783082,25.039637331599963,0.0,0.017149070506655976,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.512499999999996,0.0,0.017052802379258828,11.5,23.512499999999996,0.0,0.017052802379258828,4.5,427500.0 
 07/20  01:15:00,,24.524325258265176,,22.238357810855845,,22.253095467493385,,22.235548959077338,,22.35202664916379,,22.007657502252748,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.42142833728923257,-0.41431880728396925,-0.4218660453712286,-0.38827293121305617,-0.48880481278527066,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  01:30:00,,24.38896317071843,,22.175641751753645,,22.189030295340658,,22.17222647687652,,22.274888313276122,,21.94977176551032,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.43759258221000097,-0.430929546341956,-0.43819164463637195,-0.4083241571291575,-0.5034667851735679,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  01:45:00,,24.258651643901363,,22.117723577243645,,22.129677583384456,,22.11368645918818,,22.20419957829095,,21.89501922197253,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4525231229565868,-0.44635062738721515,-0.4532817396669955,-0.42672898882373717,-0.5171640229793015,0.0,22.0,24.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:00:00,23.3375,24.133711170856227,21.418086530694193,22.06507663363475,21.418086530694193,22.075389009797753,21.418086530694193,22.06044291500935,21.418086530694193,22.140082027971125,21.418086530694193,21.844609270065305,21.418086530694193,24.3264128109353,0.0,0.0,22.149199943371972,15.840000000000002,0.0,22.161798089004066,6.840000000000001,0.0,22.145476202537846,15.840000000000002,0.0,22.2427991421755,6.840000000000001,0.0,21.924264439950225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.4661894200016957,-0.4605448474795164,-0.467100594944252,-0.4435101888708684,-0.5298242700664209,0.0,22.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.459239944195094,0.017149070506655976,21.418086530694193,24.459239944195094,0.0,0.017149070506655976,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3375,0.0,0.016954769966904388,11.5,23.3375,0.0,0.016954769966904388,4.5,427500.0 
 07/20  02:15:00,,24.013783400248656,,22.018266694254645,,22.02638677402126,,22.013005022506746,,22.082578563102082,,21.798663726618983,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4783535687031551,-0.473372459386554,-0.4794286110722859,-0.45857471549142204,-0.5414967363989831,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:30:00,,23.898735523717857,,21.97643022019235,,21.98191786058479,,21.9705167496594,,22.030735250616786,,21.75654239373177,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.48935018294046007,-0.48509901165875025,-0.49059058515688464,-0.4722444668593168,-0.5522805338573391,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:45:00,,23.788608440686524,,21.93854614821262,,21.941234565822644,,21.931988056202137,,21.983642647381725,,21.717599518902656,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.49936177060025383,-0.49586269565506047,-0.5007640716397634,-0.4846963099291161,-0.5622931133658747,0.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:00:00,23.362499999999997,23.68343472850204,21.408862219689833,21.903993713573854,21.408862219689833,21.903892932368464,21.408862219689833,21.896816094708928,21.408862219689833,21.940731068145226,21.408862219689833,21.68142407412141,21.408862219689833,23.84614052328877,0.0,0.0,21.959309194058367,15.840000000000002,0.0,21.963358033199288,6.840000000000001,0.0,21.9530814807693,15.840000000000002,0.0,22.009421882311454,6.840000000000001,0.0,21.738557428343704,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5085242174056326,-0.5057709397384148,-0.5100848415530654,-0.496065261351486,-0.57162014112289,0.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.95870963387732,0.01714907050665597,21.408862219689833,23.95870963387732,0.0,0.01714907050665597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.362499999999997,0.0,0.016866901028793808,11.5,23.362499999999997,0.0,0.016866901028793808,4.5,427500.0 
 07/20  03:15:00,,23.58316807035338,,21.87194535791933,,21.869265313758234,,21.864214306319592,,21.9012656330546,,21.647760653312126,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5170679644667664,-0.5149908822035671,-0.518765770766287,-0.5065531043881668,-0.5803064823688246,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:30:00,,23.487715242664052,,21.84200488580301,,21.83700579198288,,21.83379165240576,,21.86480499667839,,21.61640145162234,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5250484068283686,-0.5235856058791,-0.5268672411053155,-0.5162555674714752,-0.5884192701436207,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:45:00,,23.396938815497666,,21.81406689276561,,21.806964891156344,,21.805426645540525,,21.831115579713313,,21.587147818972838,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5324976667106948,-0.5315966342076213,-0.5344246386438553,-0.5252286567099189,-0.5960077412204237,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:00:00,23.4,23.310660706871726,21.401350447076076,21.78804451403827,21.401350447076076,21.779005440778505,21.401350447076076,21.7790184411759,21.401350447076076,21.79998717224779,21.401350447076076,21.559813300528724,21.401350447076076,23.444620708846706,0.0,0.0,21.829015412631556,15.840000000000002,0.0,21.82306035941899,6.840000000000001,0.0,21.820612761360444,15.840000000000002,0.0,21.849293345423526,6.840000000000001,0.0,21.60278080610901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5394475046996525,-0.5390650028659988,-0.5414724069042685,-0.5335326305790264,-0.6031426702352436,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.537814214254283,0.01714907050665597,21.401350447076076,23.537814214254283,0.0,0.01714907050665597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.016963955959956794,11.5,23.4,0.0,0.016963955959956794,4.5,427500.0 
 07/20  04:15:00,,23.228725948862106,,21.76477738901181,,21.753663874280527,,21.7553287063679,,21.771893122142327,,21.534236739777374,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5455284920093453,-0.5457181197645571,-0.5476638117905105,-0.5409115285586321,-0.6097360424270057,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:30:00,,23.150977058418583,,21.74445913698918,,21.73096300509858,,21.734522236518472,,21.74680137211109,,21.51029045808716,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5508880689805415,-0.5517139901061836,-0.5531474304466273,-0.5475378341048696,-0.6159129049514466,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:45:00,,23.07728606651775,,21.726795757986036,,21.710558863959946,,21.716104978628966,,21.724320309236486,,21.487877272732284,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5555881344162666,-0.5571298758200945,-0.5580505369704597,-0.5535013647229287,-0.6217076903341775,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:00:00,23.525,23.007987129087113,21.40092116648194,21.7109871471305,21.40092116648194,21.69252964503146,21.40092116648194,21.699981341295924,21.40092116648194,21.704195864501163,21.40092116648194,21.467027126157472,21.40092116648194,23.116244050721388,0.0,0.0,21.73675485777938,15.840000000000002,0.0,21.721928847092627,6.840000000000001,0.0,21.726484315702816,15.840000000000002,0.0,21.736802666997765,6.840000000000001,0.0,21.499857899188573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.559833094154802,-0.5618967680344711,-0.5623281044745301,-0.5588351287135338,-0.6271328450284493,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.191912445167546,0.017149070506655966,21.40092116648194,23.191912445167546,0.0,0.017149070506655966,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01704610573672627,11.5,23.525,0.0,0.01704610573672627,4.5,427500.0 
 07/20  05:15:00,,22.942495576578366,,21.69466351955206,,21.67448659388333,,21.68329927323395,,21.684772865126977,,21.447583201588365,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5643049476929359,-0.5668001951066522,-0.5669233181048818,-0.5640596479888286,-0.6323913590433232,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:30:00,,22.880470719035152,,21.677157689546895,,21.656104159821233,,21.66568312791925,,21.6651443913205,,21.429382330356034,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5689702376065987,-0.5716665139128905,-0.5715934229014922,-0.5692880908185493,-0.637386858927812,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:45:00,,22.821730292543982,,21.659369158695455,,21.63798551521134,,21.647949683046235,,21.645836761737947,,21.412287922098553,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5736087677918981,-0.5764179588374166,-0.5762246131072806,-0.5743516616217212,-0.6420799816653031,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  06:00:00,23.475,22.767880985346412,21.405428433168417,21.64657034330108,21.405428433168417,21.63227384561035,21.405428433168417,21.644668609224638,21.405428433168417,21.634622431208495,21.405428433168417,21.39631232751288,21.402666626737286,22.853144393375977,0.0,0.0,21.669440177773872,15.840000000000002,0.0,21.650212528631563,6.840000000000001,0.0,21.66040017335602,15.840000000000002,0.0,21.65759411234848,6.840000000000001,0.0,21.421391445388956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.57634331365548,-0.576491070057319,-0.5752112431586921,-0.5764111165888035,-0.6468629742861568,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.91317092931115,0.017149070506655973,21.405428433168417,22.91317092931115,0.0,0.017149070506655973,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.017287956041082717,11.5,23.475,0.0,0.017287956041082717,4.5,427500.0 
 07/20  06:15:00,,22.536598811030416,,22.001433752652222,,21.94763625103385,,22.000410988613396,,21.9129195715296,,21.794305033882573,,,,,,,,,,,,,,,,,,,,,,,,4533.653099637641,-0.5649135346104455,-0.591357739552868,-0.56384934351415,-0.6083262042889885,-0.6114892601376127,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4080287.789673877 
 07/20  06:30:00,,22.478474061803897,,22.007349847513463,,22.009881899603602,,22.00839064075446,,22.011344085382646,,22.006457926035683,,,,,,,,,,,,,,,,,,,,,,,,4730.059030085944,-0.6074387115585302,-0.648591011611287,-0.6076614047065889,-0.670823663509605,-0.5982509326603275,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4257053.12707735 
 07/20  06:45:00,,22.489377745058043,,22.00741157901998,,22.00842728833822,,22.006062871377615,,22.010768332170922,,22.006521217100097,,,,,,,,,,,,,,,,,,,,,,,,4693.313533948859,-0.6496941601439157,-0.6832893406935773,-0.6290244315028124,-0.7237478531721973,-0.6240612599295768,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4223982.180553973 
 07/20  07:00:00,23.525,22.502385823433258,19.874153050268845,22.005247485203487,18.067482845765554,22.005208796670278,16.47272653357261,22.00363537212431,17.8801595508893,22.00574344279097,15.840867006846988,22.00586860253593,19.554417518305637,22.501709110331404,0.0,169.09680341243666,22.00536066609729,198.59030135606636,0.0,21.992788558911485,61.29390735038876,11.704000008058642,22.004624968217442,100.23576732847468,39.57400137542032,21.985193857968536,96.28739382178685,0.0,21.95328819488857,589.8584497305334,0.0,0.0,4526.580801684426,13397.930587715287,0.0,4626.165099597816,-0.6806715239661543,-0.6867862051960971,-0.6300137466929681,-0.7475757778738733,-0.6487058226959224,0.0,22.0,25.0,1012.5815765210208,666.4804331464535,936.7802740001337,854.8886798654487,1322.3606347756631,0.0,0.0,10053.210177716323,3735.499787261323,3072.375686084644,1183.989302185758,4526.580801684426,5658.226002105531,3149.458931166208,13397.930587715287,8.670472515001684,7.22,2.202993476107289,16547.389518881497,66.7297956302153,0.07415095927163823,8.670472515001684,2.202993476107289,14.740549965609103,0.011094317286717269,14.637180088363671,13.000719219635586,0.4167442235680826,0.0092984633623489,13.0,82.0,0.0,0.0,0.13130401312031809,7.22,1.0906614975030307,11.500148549009053,0.2994911162418201,0.009073360551851817,11.5,23.525,0.2994911162418201,0.01743662626783026,4.5,4163548.589638035 
 07/20  07:15:00,,22.51152939201479,,22.00350094803437,,22.00130641084984,,22.001614257186517,,22.00294187594594,,22.004303243115803,,,,,,,,,,,,,,,,,,,,,,,,4555.208451532324,-0.6997574211199882,-0.6720697488663512,-0.6201570345372293,-0.749176848662121,-0.6694466679296249,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4099687.6063790917 
 07/20  07:30:00,,22.528290721626554,,22.003812532192917,,22.00300872057245,,22.001400299045308,,22.00285758601886,,22.00436586633685,,,,,,,,,,,,,,,,,,,,,,,,4490.949043387749,-0.7078788817878854,-0.6453585033922634,-0.6010215501672779,-0.7423664759408413,-0.68642286335434,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4041854.139048974 
 07/20  07:45:00,,22.55176715777074,,22.00230357056257,,22.00246280179334,,22.000559772757875,,22.000669694291066,,22.00283320720181,,,,,,,,,,,,,,,,,,,,,,,,4445.335765032241,-0.7122457141082557,-0.6240036671084667,-0.5884308354933415,-0.7335283155443757,-0.7007250897009307,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4000802.1885290174 
 07/20  08:00:00,23.975,22.582862171134508,15.136971428368065,22.000949065611096,13.942265302286994,22.00168005347298,12.474914311830814,21.999970805296254,13.706078449219502,21.997956056919772,12.188167298571816,22.003426598597077,16.51941075586756,22.543612360636647,0.0,156.34977522853615,22.002641529100238,22.08632156776258,25.495645959562523,22.002114496672153,0.0,246.3211846704524,22.00088628357149,0.0,566.5132605255126,22.00110630329391,5.83618622874917,28.587068150572463,22.003732228812883,434.932765004074,0.0,0.0,3382.264517020582,12612.631236179885,0.0,4371.179024044994,-0.7130858269621,-0.6035849459400049,-0.5757921671005619,-0.7241230527281257,-0.7125681263862647,0.0,22.0,25.5,816.3870115182383,373.7878654206921,315.72677120849534,739.7369196597965,1183.0219810574793,0.0,0.0,10219.581654710217,3875.4444576957176,1887.9351641121234,1128.0764110224436,3382.264517020582,4227.830646275728,2980.499768947618,12612.631236179885,8.593066420857669,7.22,2.1911788268981836,15593.131005127501,63.19410593223414,0.04302145656363092,8.593066420857669,2.1911788268981836,14.614601945721729,0.009963338137813391,13.014129105638663,13.0002587411077,0.4167442235680826,0.00924071285610648,13.0,82.0,0.0,0.0,0.08262550312167301,7.22,1.1118765611239505,11.50006907682539,0.2994911162418201,0.009056788116735229,11.5,23.975,0.2994911162418201,0.017455037631405167,4.5,3934061.1216404946 
 07/20  08:15:00,,23.185419964813104,,22.359033377115566,,22.493259835209173,,22.91200048517652,,21.999866253580464,,22.509889130732613,,,,,,,,,,,,,,,,,,,,,,,,12603.208443267104,-0.6020213154702354,-0.46157954159102654,-0.37716063078710493,-0.6592927518148402,-0.5909532338737614,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11342887.598940395 
 07/20  08:30:00,,23.499028103279525,,22.747688587390776,,22.969757927646093,,23.717398171004195,,21.999907198927314,,23.020996509035996,,,,,,,,,,,,,,,,,,,,,,,,12651.238232340445,-0.49632298691634696,-0.32537515588627447,-0.1859074249671806,-0.6148357500375711,-0.4713717402361147,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11386114.4091064 
 07/20  08:45:00,,23.731586396643145,,22.999722973223797,,23.26207126051657,,24.09868830995827,,22.0002032266447,,23.313409477527884,,,,,,,,,,,,,,,,,,,,,,,,12692.440224554592,-0.42207941168667273,-0.23833529714216234,-0.08146397230682455,-0.5855669510340675,-0.3937325277964573,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11423196.202099133 
 07/20  09:00:00,24.7,23.961284928120076,13.71047852256357,23.209564774264564,13.793632986385212,23.486271418506067,13.037756240376652,24.341059214436697,13.70294614666736,22.078826220898506,12.827030523230588,23.526871696999557,15.98514447432543,23.594329848213963,1009.6829799650689,0.0,22.829002427998677,0.0,897.0177439843878,23.052840110469475,0.0,693.0627801690553,23.76728654514392,0.0,1055.6586482078942,22.019700725012747,0.0,707.7241030571922,23.092791703574015,0.0,846.317411921511,0.0,37.998645686184815,12475.848996923694,0.0,12737.320311527685,-0.35874495542408236,-0.16953440168884137,-0.00574340488691591,-0.5516554575698434,-0.33249896874713436,1.0,22.0,26.0,0.0,0.0,0.0,57.04607506379706,0.0,0.0,0.0,10553.65040925639,4096.522624121764,1476.430573255903,1236.4011915927788,37.998645686184815,47.49830710773102,2965.303211419656,12475.848996923694,8.691840709729572,7.219999999999999,2.021580157865006,15441.15220834335,61.680611241214805,0.00045420031147544844,8.691840709729572,2.021580157865006,14.871187114247675,0.009429066797663596,12.202858437274445,13.000103915938377,0.4167442235680826,0.009200798913286387,13.0,82.0,0.0,0.0,0.06554412631012316,7.219999999999999,1.150047206652649,11.516751352844672,0.2994911162418201,0.009047247256364428,11.5,24.7,0.2994911162418201,0.01759496581281052,4.5,11463588.280374916 
 07/20  09:15:00,,24.217752517690236,,23.712674268281738,,23.952456185108584,,24.85847584606199,,22.48097468360963,,24.027147920027538,,,,,,,,,,,,,,,,,,,,,,,,15667.958267365253,-0.2538976997823806,-0.0719068238757509,0.10131271709391362,-0.4687315003821318,-0.23157748711029674,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14101162.440628728 
 07/20  09:30:00,,24.53118392357165,,24.1474112486188,,24.309344234255548,,25.286456865525807,,22.80580302832703,,24.49318020136561,,,,,,,,,,,,,,,,,,,,,,,,15716.91611254588,-0.1527174032994432,0.014427307663758056,0.20115554707593145,-0.390934814298877,-0.1244903588377078,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14145224.501291294 
 07/20  09:45:00,,24.82517490869949,,24.4137509911948,,24.535677787447995,,25.54508876240444,,23.009545670087274,,24.77725201539725,,,,,,,,,,,,,,,,,,,,,,,,15759.888798377197,-0.07539823447651153,0.08405938051145757,0.27836272246000077,-0.3283729159793257,-0.0487757207473489,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14183899.918539476 
 07/20  10:00:00,25.499999999999996,25.088336031902166,14.436031286790076,24.60781948722517,14.641619789231715,24.70020795587487,13.777678025385883,25.724680643712578,14.715495678106315,23.19010041675791,13.285190846476231,24.952117839315537,16.780150064001763,24.66561184546589,1171.2113603015641,0.0,24.22041399883013,0.0,1025.1139283205873,24.37442154067175,0.0,784.9361262116252,25.3536755294262,0.0,1212.7589761721179,22.871605949695464,0.0,837.5721156586916,24.562424494026484,0.0,970.5916985141557,0.0,0.0,13075.625658597706,0.0,15794.848678005943,-0.01322444580694122,0.13444521073483254,0.3363900125931344,-0.2684497828578828,0.005257872356574992,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10801.581768615957,4320.032217322534,1779.8910555468958,1387.4242858949908,0.0,0.0,3121.3130125425737,13075.625658597706,8.670236115367521,7.22,2.150556614987659,16196.938671140279,61.47938017177835,0.0,8.670236115367521,2.150556614987659,15.224633249251742,0.009565884733312551,12.42606691159608,12.99992564065952,0.4167442235680826,0.009192648884588381,13.0,82.0,0.0,0.0,0.07802715818427133,7.22,1.1572048525760463,11.598815509143758,0.2994911162418201,0.009070853644582511,11.5,25.499999999999996,0.2994911162418201,0.017650382930066405,4.5,14215363.810205348 
 07/20  10:15:00,,25.368960142392382,,24.802870329346803,,24.866022636774172,,25.520501729924167,,23.37852051746355,,25.10747961718511,,,,,,,,,,,,,,,,,,,,,,,,16369.21198376494,0.04919921993426383,0.18908783779982602,0.33797388390610017,-0.20811468469296995,0.05502314413533046,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14732290.785388447 
 07/20  10:30:00,,25.62872573213985,,25.010823870345327,,25.04402199812566,,25.499666995974895,,23.58259713775795,,25.26031392640744,,,,,,,,,,,,,,,,,,,,,,,,16357.054753522058,0.11052316558421364,0.24094797855644395,0.3531938831369663,-0.14720081789624329,0.10049724902191666,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14721349.278169852 
 07/20  10:45:00,,25.871322503517735,,25.190629332136687,,25.174060869993696,,25.497525180537266,,23.74958374636039,,25.398491782578148,,,,,,,,,,,,,,,,,,,,,,,,16441.916015936797,0.16157737976374686,0.27614715378354254,0.35696303954604336,-0.09896316096883834,0.1417843474080616,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14797724.414343117 
 07/20  11:00:00,26.487499999999997,26.111912192236815,14.978937797979775,25.33856296264229,15.198092530234295,25.25270090456442,14.06997948941245,25.497404306109516,14.80017444677031,23.8816687775994,13.456673545551297,25.49463552192681,17.569248862994122,25.745230142571696,1098.3548293715335,0.0,25.085721623617776,0.0,1106.5757664738153,25.084201602364487,0.0,835.4405391022473,25.503774553136463,0.0,1728.5381638802633,23.648092544795322,0.0,905.114727829141,25.315230212024378,0.0,1051.8514105315703,0.0,0.0,14131.163084713633,0.0,16488.09248049251,0.20532152386049035,0.2979709006809521,0.3598826074058289,-0.05900849737471724,0.17444323000352244,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10878.513504090814,4616.351386091697,2753.999901574924,2052.17801001697,0.0,0.0,3394.827551167945,14131.163084713633,8.722126095333532,7.22,2.2436886201419335,17525.99063588158,61.47938017177835,0.0,8.722126095333532,2.2436886201419335,16.411402847379918,0.009803343243760653,12.797442693864385,12.97776914466131,0.45677905729643764,0.009194863355073163,13.0,82.0,0.0,0.0,0.11768832527967318,7.22,1.1572048525760463,11.624208279134692,0.2994911162418201,0.009041322859294912,11.5,26.487499999999997,0.2994911162418201,0.017330296597913464,4.5,14839283.232443256 
 07/20  11:15:00,,26.331729958706724,,25.370702085807856,,25.215349939608537,,25.865625341764584,,23.898464581708062,,25.51130505181763,,,,,,,,,,,,,,,,,,,,,,,,15910.096684032394,0.22444351671370982,0.29486722299627893,0.4087707860606474,-0.04358870927185268,0.1866545414348083,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14319087.015629156 
 07/20  11:30:00,,26.564964765091794,,25.417262278269845,,25.181635340418527,,25.996834211674216,,23.931113275191162,,25.53845882398446,,,,,,,,,,,,,,,,,,,,,,,,15952.626182168797,0.24229369627798913,0.28715630121551866,0.43882571750693644,-0.029364534129488175,0.19761886457236832,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14357363.563951917 
 07/20  11:45:00,,26.779675063043264,,25.52359697707108,,25.210148649483077,,25.99779817554531,,24.027046373095143,,25.59112088645465,,,,,,,,,,,,,,,,,,,,,,,,15946.153072822111,0.27401266209564995,0.2969585316967627,0.454215252863828,0.001259762755409891,0.21128811789353566,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14351537.7655399 
 07/20  12:00:00,27.9625,26.984110099939898,15.09400927230136,25.654952550635105,15.189516500511166,25.246980636729223,13.910307093733358,25.997864530086584,14.594331333594866,24.12646974750297,13.327584610727914,25.653451189881622,17.769125232046022,26.665119971695418,796.951208912448,0.0,25.49162847294597,0.0,1143.1622834051177,25.21352864155984,0.0,843.7530337127541,25.964530564767674,0.0,1433.115555582981,23.995773494374333,0.0,933.8666732769716,25.57358398803459,0.0,1058.0632221983783,0.0,0.0,13508.004010362047,0.0,15925.505395574757,0.3096753122117865,0.3034585773884008,0.46233193602887307,0.027551616740250837,0.22690122729088377,0.8,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10675.989379753571,5093.074474243811,2303.6831070487133,1782.4129359161007,0.0,0.0,3289.0608160491456,13508.004010362047,8.642875850238198,7.22,2.2641718975692053,16797.06482641119,61.47938017177835,0.0,8.642875850238198,2.2641718975692053,16.04732033143719,0.009661104824510805,12.577696675631133,12.990866733210249,0.42850249593608175,0.00917895199117889,13.0,82.0,0.0,0.0,0.09932523001303376,7.220000000000001,1.1518399189649475,11.533476045280546,0.2994911162418201,0.008902814680132615,11.5,27.9625,0.2994911162418201,0.01629318168201551,4.5,14332954.856017282 
 07/20  12:15:00,,27.08535940518157,,25.481579136582596,,25.091756089916906,,25.521833581705945,,24.032923987893493,,25.45711527074422,,,,,,,,,,,,,,,,,,,,,,,,14982.941127969916,0.28920432359140963,0.27302663908204494,0.3882893293315689,0.0201541085761303,0.1916360374914649,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13484647.015172923 
 07/20  12:30:00,,27.213514167245627,,25.477073564320083,,25.000149124192177,,25.498597158713796,,24.0278118379303,,25.344562777390443,,,,,,,,,,,,,,,,,,,,,,,,14787.323151114806,0.2889325154127396,0.2555625919265429,0.36902386047734487,0.03237448837623249,0.16124175324426254,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13308590.836003324 
 07/20  12:45:00,,27.35604023910767,,25.496770372462482,,24.97268784257592,,25.498392040573904,,24.10192990170744,,25.33142233098247,,,,,,,,,,,,,,,,,,,,,,,,14853.852364522805,0.2868842530446378,0.24158087155560792,0.35162357591171317,0.0508333491848435,0.14870697888158316,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13368467.128070524 
 07/20  13:00:00,28.725,27.50178464673511,14.671418470141576,25.498430424055435,14.35861741812804,24.954090931621906,13.215123434302724,25.49868480639481,13.71865499840374,24.192377304526353,12.795999488454274,25.34966230090855,17.025419615422944,27.289174614567493,220.37159746074826,0.0,25.48846337435515,0.0,1203.903473819922,25.004670997076726,0.0,827.99275679833,25.504376896847113,0.0,1603.7661050077538,24.088760758014395,0.0,940.3379708514904,25.37069067000642,0.0,1065.0573044410653,0.0,0.0,13629.24953465072,0.0,14804.358806620116,0.2826071818066718,0.2299628513550173,0.3390657080737276,0.07372625932308824,0.1434934123634959,0.4,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10382.615319378165,5332.528766884072,2742.3154509257156,2218.330645381781,0.0,0.0,3341.460352334444,13629.24953465072,8.676480746586776,7.22,2.2317246509375046,16970.709886985165,61.47938017177835,0.0,8.676480746586776,2.2317246509375046,16.796581227443138,0.00964272306469643,12.539795382729183,13.00173612743058,0.4530523969674109,0.009190298071948837,13.0,82.0,0.0,0.0,0.11672902106595517,7.22,1.1193926723332464,11.500007135949184,0.2994911162418201,0.008834483641604551,11.5,28.725,0.2994911162418201,0.015519693553926888,4.5,13323922.925958104 
 07/20  13:15:00,,27.672513433656903,,25.498454896588903,,25.07751675806271,,25.498680615713774,,24.431187730718904,,25.4928149687877,,,,,,,,,,,,,,,,,,,,,,,,15751.81439217769,0.2890036100648011,0.24973124920334183,0.3408482894061822,0.12889811885704386,0.1696197564464607,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14176632.952959921 
 07/20  13:30:00,,27.815970857092836,,25.49848046970683,,25.150733365988682,,25.49866738761074,,24.618776557767504,,25.49785404167856,,,,,,,,,,,,,,,,,,,,,,,,15864.751154142392,0.29225392192805394,0.2632571850782065,0.33972417989205606,0.17750383452957644,0.17721132426519842,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14278276.038728153 
 07/20  13:45:00,,27.95578880208791,,25.49839162331812,,25.167518971849724,,25.498552383894168,,24.80499551201643,,25.49770036504973,,,,,,,,,,,,,,,,,,,,,,,,15868.414337511324,0.3039401704636148,0.2728750071099639,0.3435618230849844,0.24568426367465787,0.18132758567471033,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14281572.903760191 
 07/20  14:00:00,28.675000000000004,28.081401311933284,14.124671251292536,25.498260529965275,14.07078950413101,25.181297692112977,13.351020502854565,25.498387979754316,13.63922752782385,25.02883019781762,13.0159603707876,25.497632040632002,16.43627983433111,27.881418601192735,28.437820227222346,33.031236723903476,25.498396879894784,0.0,1467.7838311886328,25.144266697003523,0.0,839.1967663624307,25.49857209174325,0.0,1710.1699911624746,24.720947499580113,0.0,996.0726567420134,25.496500354036996,0.0,1392.1962386615407,0.0,0.0,14606.625313017339,0.0,15934.46704173327,0.3140985679372671,0.2833163956161992,0.34999867128112216,0.3222020434617677,0.18445753371193366,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10435.879743183248,5318.009147634672,3686.1036656333604,3133.2695282340965,0.0,0.0,3577.4909871205236,14606.625313017339,8.775816859318676,7.22,2.2391149741764407,18184.116300137863,61.47938017177835,0.0,8.775816859318676,2.2391149741764407,18.14109886464124,0.009613487824564795,12.482204176053635,12.97398519204041,0.5062003489873387,0.009180523176602309,13.0,82.0,0.0,0.0,0.154967520219337,7.219999999999999,1.126782995572182,11.500072302914697,0.2994911162418201,0.008847223689722634,11.5,28.675000000000004,0.2994911162418201,0.015622164522355927,4.5,14341020.337559946 
 07/20  14:15:00,,28.41592164122269,,25.871387681455985,,25.255900891548126,,25.897442614950222,,25.339528296172524,,25.774383157950176,,,,,,,,,,,,,,,,,,,,,,,,15900.81721036277,0.38545052631127075,0.30855835190816533,0.42283095187663516,0.42552271163166566,0.23709032542017924,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14310735.489326494 
 07/20  14:30:00,,28.68343966946918,,25.994380121486728,,25.345930961350902,,25.994968350203507,,25.724943957336812,,25.995991678514166,,,,,,,,,,,,,,,,,,,,,,,,16174.078406248362,0.4339052261607343,0.3385245499078701,0.46541932668204355,0.5516488274833479,0.2901808113413609,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14556670.565623526 
 07/20  14:45:00,,28.85244007770015,,25.99783435393378,,25.407244255375204,,25.997877030992434,,25.97095230907712,,25.998073476402077,,,,,,,,,,,,,,,,,,,,,,,,16451.86961799484,0.4519214965721789,0.35859932315412135,0.4808810495916351,0.6448032778760873,0.30878688154253114,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14806682.656195357 
 07/20  15:00:00,29.1,28.976226281309202,14.544373913897438,25.997680079878226,14.714594570734258,25.451834058954493,13.943223275324446,25.997716593943938,14.413199597278448,25.993457577364865,13.55675605846104,25.9975377455191,16.93592794984624,28.73200691742531,81.29201461932212,17.668693817932308,25.96532055918868,0.0,1397.3480856596361,25.36522754180718,0.0,854.8935875668176,25.972001147522523,0.0,1552.3498611861369,25.75722053498783,0.0,1149.4926674225824,25.941496514596377,0.0,1237.8676458868163,0.0,0.0,15297.143244857649,0.0,16650.17790144508,0.46368194506577554,0.3729782209205751,0.49018561564460367,0.6986847634834457,0.32160392680454547,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11320.424601452592,5372.0159809272855,3489.9585293056934,2808.60460321467,0.0,0.0,3766.0462840601876,15297.143244857649,8.827631719862682,7.22,2.269536831180304,19063.189528917836,61.47938017177835,0.0,8.827631719862682,2.269536831180304,17.842472404770103,0.009745989241976054,12.6703268244201,12.981102346916387,0.46935202864085723,0.009181342488750428,13.0,82.0,0.0,0.0,0.14718956237675468,7.22,1.1572048525760463,11.791965754818635,0.2994911162418201,0.009074592241765994,11.5,29.1,0.2994911162418201,0.01694724070522598,4.5,14985160.111300573 
 07/20  15:15:00,,28.844046549322588,,25.522786142593,,25.431812258580912,,25.524259784988857,,25.538145974031735,,25.514965447033077,,,,,,,,,,,,,,,,,,,,,,,,16990.65839441361,0.4008357330857738,0.3749799387980461,0.4256630897009554,0.6751129224057055,0.2561892494949121,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15291592.55497225 
 07/20  15:30:00,,28.91780596975356,,25.497938092717245,,25.408937519838126,,25.498056139066588,,25.49909970430791,,25.497564638954966,,,,,,,,,,,,,,,,,,,,,,,,16482.164993920425,0.38605038428245014,0.37247270932237275,0.40863739809257116,0.6898249672455248,0.24586659079461481,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14833948.494528383 
 07/20  15:45:00,,28.95846075297181,,25.49743773856497,,25.393544040424253,,25.497518761924425,,25.49766847656768,,25.49683743661218,,,,,,,,,,,,,,,,,,,,,,,,16849.904457174922,0.37976367243017267,0.36815674776401064,0.4005561214730109,0.7065241869489216,0.24318520765370882,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15164914.011457428 
 07/20  16:00:00,29.65,29.017233207962303,14.900758813746203,25.49759569700132,14.613936817324952,25.382664613350375,14.167527420068186,25.497655455164264,14.405675920215149,25.497653040502193,13.295519479298386,25.497013621640498,16.946569854302666,28.934386620002563,0.0,582.5931301681069,25.50393941771913,0.0,1769.7102373942557,25.404239608048417,0.0,856.938095656701,25.504372535286034,0.0,1875.7646296621638,25.508141798852378,0.0,1589.4152145221717,25.50159528606018,0.0,1638.9237894121006,0.0,0.0,18900.439564386943,0.0,16767.628224792996,0.3750500102892972,0.36309370117951945,0.394233706148987,0.7204269804869443,0.24158850821311237,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11707.140472268353,5495.21844536494,6719.329555131684,5118.346798963291,0.0,0.0,4714.521738534894,18900.439564386943,9.206566426153012,7.219999999999999,2.269536831180304,23614.961302921834,61.47938017177835,0.0,9.206566426153012,2.2695368311803046,20.410253585522007,0.010250354748388214,13.420491464652404,12.994322446501563,0.6026858997937466,0.009210708195220066,13.0,82.0,0.0,0.0,0.2833022432588218,7.22,1.1572048525760463,11.95949795696831,0.2994911162418201,0.009186039951731787,11.5,29.65,0.2994911162418201,0.017406480516736548,4.5,15090865.402313698 
 07/20  16:15:00,,28.89049787132147,,25.02486611616036,,25.011075909684855,,25.025857550843067,,25.04607117919562,,25.01638523570021,,,,,,,,,,,,,,,,,,,,,,,,16354.533111879762,0.2987975904296279,0.3020225220326431,0.31690918862987427,0.6637236421488835,0.16705381548293047,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14719079.800691783 
 07/20  16:30:00,,28.93398566552812,,24.998368295241473,,24.955072529808653,,24.998441621929754,,25.000411497833245,,24.997762537912784,,,,,,,,,,,,,,,,,,,,,,,,15579.953919003929,0.2737180641793184,0.27516133633490336,0.2907969310491571,0.6453070474325537,0.15131695744905554,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14021958.527103534 
 07/20  16:45:00,,28.921367369474925,,24.99788813022988,,24.969904299035072,,24.997903169376976,,24.99863885206685,,24.99714420259361,,,,,,,,,,,,,,,,,,,,,,,,15750.446673945462,0.25514063335361054,0.26222941121366405,0.2747120036068422,0.6095311972817338,0.14450479532879093,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14175402.006550916 
 07/20  17:00:00,29.175,28.939067692251378,14.542395833388014,24.998022463799813,14.269574262063127,24.925792232352126,14.072609039317472,24.99801098798359,14.146172672068051,24.998523371574592,12.980078897865434,24.997339523516157,16.44204476437901,28.921229649643976,0.0,1006.7828542928555,25.00478625135788,0.0,1751.3473265632858,24.965461242720178,0.0,852.3746405597587,25.005053332533347,0.0,1832.8014985178334,25.010911225167575,0.0,1718.3679142781484,25.00215787493069,0.0,1689.5056964231753,0.0,0.0,19031.073680556845,0.0,15502.099694887285,0.241619063702394,0.24437309235601806,0.26195010330445156,0.5802437890727982,0.13942444985004887,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11344.607096306692,5392.611009201393,7162.473777335765,5640.593428358545,0.0,0.0,4728.659542724252,19031.073680556845,9.220310517665705,7.22,2.269536831180304,23759.733223281095,61.47938017177835,0.0,9.220310517665705,2.269536831180304,20.79663580499612,0.010139533569320812,13.25096699817942,13.007362282730181,0.637299956509098,0.00921165640241411,13.0,82.0,0.0,0.0,0.30183400528364546,7.219999999999999,1.1572048525760463,11.801141677063853,0.2994911162418201,0.009087413787232221,11.5,29.175,0.2994911162418201,0.016964802405147476,4.5,13951889.725398555 
 07/20  17:15:00,,28.66937537011404,,24.525969927137023,,24.522402056825236,,24.527165399885504,,24.54052621793103,,24.519013155319584,,,,,,,,,,,,,,,,,,,,,,,,16376.751768518992,0.15793251163328406,0.1722222197855509,0.1801376760951021,0.46946496106444846,0.06310246675971921,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14739076.591667093 
 07/20  17:30:00,,28.657967115068555,,24.49862463984492,,24.498644674850258,,24.498667409358656,,24.500187671054483,,24.497774890146204,,,,,,,,,,,,,,,,,,,,,,,,15481.304716136146,0.12474699651279728,0.14240415073603696,0.14747601591287407,0.39882718681064155,0.04121386334211004,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13933174.24452253 
 07/20  17:45:00,,28.60310976738691,,24.498142306142217,,24.49821255857801,,24.498139116964847,,24.498872237958036,,24.497244750121116,,,,,,,,,,,,,,,,,,,,,,,,15633.451945624405,0.10452015085764199,0.12135388880156851,0.12484977318464681,0.3534900640565056,0.030078128198802068,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14070106.751061965 
 07/20  18:00:00,27.675,28.562946697351464,14.383935140696748,24.498269112075366,14.107857101840148,24.429804404966966,13.942277939713854,24.498269118623686,13.995565924096866,24.498527590921437,12.994620318376315,24.49748274171587,15.826005985922777,28.623349737480243,0.0,1210.105503227675,24.50525149629988,0.0,1695.406865654063,24.48726592380512,0.0,836.1525686974921,24.505560261208174,0.0,1788.6907463207008,24.509528429466247,0.0,1470.7832875038514,24.502878884325693,0.0,1930.5327465802302,0.0,0.0,18958.33098577637,0.0,15368.922037958784,0.08805323398054078,0.09281459686854968,0.10475932298913171,0.3127626887779574,0.02164239458991231,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11140.01464170024,4952.053714924228,7305.0291020979,5824.203568365629,0.0,0.0,4640.840084627393,18958.33098577637,9.21266125706665,7.219999999999999,2.269536831180304,23599.171070403765,61.47938017177835,0.0,9.21266125706665,2.2695368311803046,20.831990216587897,0.01008779170532655,13.182218708824525,13.015005199732776,0.6550032849536546,0.00920970843508452,13.0,82.0,0.0,0.0,0.30810844933331905,7.22,1.1572048525760463,11.729436839216767,0.2994911162418201,0.009093828140830556,11.5,27.675,0.2994911162418201,0.01728395040695973,4.5,13832029.834162906 
 07/20  18:15:00,,28.496170365920626,,24.415065923700585,,23.92067224911215,,24.395317727444997,,24.466758600845807,,24.456161356709146,,,,,,,,,,,,,,,,,,,,,,,,10455.506226467083,0.03810766512407615,-0.02361371618739639,0.0460641728669668,0.24592671392301815,-0.0206398153361969,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9409955.603820374 
 07/20  18:30:00,,28.356988175224046,,24.2550629212637,,23.47208647323128,,24.198455323807238,,24.257861166564485,,24.35912075448175,,,,,,,,,,,,,,,,,,,,,,,,10392.469299177872,-0.011334240767295396,-0.13709704772324252,-0.015252636975498413,0.1649579498705491,-0.05080454177608488,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9353222.369260084 
 07/20  18:45:00,,28.183995936136654,,24.10780022500178,,23.202466712593612,,23.993165842167993,,24.085991270981427,,24.247144111507254,,,,,,,,,,,,,,,,,,,,,,,,10386.29549485344,-0.051428228984941635,-0.21785755740400037,-0.0748486737354412,0.12315606436426423,-0.08121627223251214,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9347665.945368096 
 07/20  19:00:00,26.562499999999996,27.97680281752525,14.10039330631074,23.928781079481983,13.93722814048464,22.997030965333266,13.3201109533789,23.805412826391247,13.80700711224701,23.656173807840975,12.85488221793676,24.15479591326253,15.55235184777147,28.253489323701643,0.0,844.9437272621772,24.17667753736201,0.0,1020.4510827231659,23.39806410006758,0.0,717.3746943956356,24.098087929952868,0.0,1088.5296445995848,24.11669621155817,0.0,942.8737964706577,24.30430553399017,0.0,947.5158763247989,0.0,0.0,14075.287460774265,0.0,10375.75246036752,-0.11175737547207637,-0.28478421558707273,-0.13255483010783248,-0.04395898708554202,-0.1073019293218263,0.5,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11147.948316943963,4605.5429630415965,2349.252585644168,1900.7370575800521,0.0,0.0,3383.5944869763052,14075.287460774265,8.699155143329863,7.22,2.2695368311803046,17458.88194775057,61.47938017177835,0.0,8.699155143329863,2.2695368311803046,16.428541796120662,0.009602606111022028,12.455634219286054,12.999682713562505,0.4167442235680826,0.009176067807274126,13.0,82.0,0.0,0.0,0.10098321671244781,7.22,1.1572048525760463,11.746786575400797,0.2994911162418201,0.009150959462862353,11.5,26.562499999999996,0.2994911162418201,0.01781009735267581,4.5,9338177.214330766 
 07/20  19:15:00,,27.518594957938255,,23.450144476467997,,22.50879408416948,,23.32392684717562,,22.973690536519427,,23.709317800127053,,,,,,,,,,,,,,,,,,,,,,,,7356.797916299456,-0.2283479756278012,-0.406491995194065,-0.25089470813173537,-0.22011066353545183,-0.21432476534004072,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6621118.124669509 
 07/20  19:30:00,,27.112314597938614,,23.06132854361595,,22.12841918880316,,22.931759098437155,,22.496308693256523,,23.31368762057735,,,,,,,,,,,,,,,,,,,,,,,,7337.722300814297,-0.3289847028151691,-0.5092112590238447,-0.3530364377591595,-0.3578594784302094,-0.3085092355717734,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6603950.070732867 
 07/20  19:45:00,,26.765180813688794,,22.74600963410343,,22.00508446942039,,22.612947104396888,,22.15453022975379,,22.95622464562949,,,,,,,,,,,,,,,,,,,,,,,,7313.682772753611,-0.41406822725988085,-0.5686393819942841,-0.4391813577558124,-0.4643075089189263,-0.39435020295865,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6582314.495478249 
 07/20  20:00:00,25.925,26.45387596092644,13.499094392864507,22.527910337111415,13.070161233504772,22.000355845699264,12.350693557659003,22.392513643124104,12.943850148295027,22.007876633895837,12.17259129583578,22.735413619277764,14.760971725618228,26.962491582623024,0.0,1425.914235507146,22.9463482478247,0.0,907.1958215520278,22.16066339702307,0.0,563.0434327958244,22.815286673283442,0.0,961.7336863741973,22.408101523356393,0.0,773.0303734721335,23.178660921402916,0.0,852.3353194733659,0.0,60.64377091569807,13813.258334370792,0.0,7279.073095955553,-0.4800976286257934,-0.5997943220393881,-0.5058480045335629,-0.5347225292354094,-0.45838852438208566,0.0,22.0,25.5,0.0,68.1519569743873,0.0,24.29388510399914,0.0,0.0,0.0,11167.043801775179,4405.127230584785,2127.6674654204176,1761.612874631618,60.64377091569807,75.80471364462258,3304.0151563336076,13813.258334370792,8.674864383854981,7.219999999999999,2.264443543175308,17117.2734907044,60.99009922710801,0.0006659649837649593,8.674864383854981,2.264443543175308,16.10299309619309,0.00952529542299199,12.342192492421182,12.999988437571593,0.4167442235680826,0.009177177557137105,13.0,82.0,0.0,0.0,0.09203545320582707,7.219999999999999,1.1572048525760463,11.762371356125175,0.2994911162418201,0.00918934355301617,11.5,25.925,0.2994911162418201,0.018138911425362246,4.5,6551165.7863599975 
 07/20  20:15:00,,26.630192914420565,,22.90228088202204,,22.576127087281424,,22.81223869487495,,22.69649064343124,,22.796430729160445,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.4591560580675641,-0.5452789238976564,-0.4792247165539502,-0.4779853936990181,-0.47680954400689585,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/20  20:30:00,,26.800269334668727,,23.146574114746713,,22.91539576910886,,23.08831006879982,,23.176808175164915,,22.879285217333944,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.4304902778507211,-0.4959114705545669,-0.4449680847080942,-0.4162428146866409,-0.4774545519250582,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/20  20:45:00,,26.777028812591087,,23.224554822403196,,23.03450405498107,,23.1852184506543,,23.356815517780493,,22.910104807230994,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.4256009173349002,-0.48029172595252967,-0.43662377543638803,-0.3950432320182886,-0.4814941438399001,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/20  21:00:00,25.325000000000003,26.61985693290334,13.02366184092414,23.19774289275118,12.550682083197877,23.03593256479904,11.99779143132774,23.16811320433117,12.445756935757519,23.34752250714784,11.898658802785059,22.88326066320312,14.149936827900484,26.706836998645926,0.0,0.0,23.11778817798078,47.52,0.0,22.8904898690426,20.520000000000003,0.0,23.063470104665058,47.52,0.0,23.144409210881122,20.520000000000003,0.0,22.867270354232126,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.4357194483384068,-0.48288356177940683,-0.44472649207934467,-0.40253261233864845,-0.49228645455837633,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.1765002455943,0.0,8.66173631920022,0.0,26.71692282279088,0.009963942089004536,13.029001250269221,26.71692282279088,0.0,0.009963942089004536,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.325000000000003,0.0,0.018367975041048083,11.5,25.325000000000003,0.0,0.018367975041048083,4.5,1440000.0 
 07/20  21:15:00,,26.423608900568887,,23.11500666487067,,22.98166038769654,,23.090828859271422,,23.261431008016075,,22.801468554679833,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.46040399151080436,-0.5001999494917884,-0.4681870282118493,-0.4278538962525903,-0.5187930252008431,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  21:30:00,,26.234370669813625,,22.98601850411772,,22.88181812407781,,22.965601572143736,,23.131889274911035,,22.65940818710656,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.48863963033552427,-0.5219680319840821,-0.49553427581331644,-0.4575974774547634,-0.5480923619624514,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  21:45:00,,26.053386190269194,,22.871296154375262,,22.791410389604714,,22.853796290490013,,23.01592888302365,,22.527912002837606,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5154770650027958,-0.5435326621534177,-0.5216961918937418,-0.4862879336178187,-0.5764050586180639,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  22:00:00,24.7875,25.875504859927933,13.038933691376027,22.779822275604108,12.565718116593379,22.71794477070463,12.012087290812412,22.76465430716622,12.460692643439048,22.91824450508615,11.912669102730673,22.42877337368561,14.165611638572589,26.146717655144908,0.0,0.0,22.938035899741937,27.720000000000002,0.0,22.84320841802092,11.970000000000002,0.0,22.91872025726785,27.720000000000002,0.0,23.081873417759226,11.970000000000002,0.0,22.6043905295774,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.5389826531714892,-0.5628569229666608,-0.5446765720180919,-0.5122870171640773,-0.5999960893003053,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,26.332805673388762,0.009961202318928745,13.038322129543714,26.332805673388762,0.0,0.009961202318928745,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.7875,0.0,0.018352551803521945,11.5,24.7875,0.0,0.018352551803521945,4.5,427500.0 
 07/20  22:15:00,,25.70061184017422,,22.698570540200404,,22.649551198977875,,22.685264388608402,,22.82696197378054,,22.351080533930904,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.560583567160288,-0.581381328422695,-0.5658600142408816,-0.536912139636818,-0.619889642760086,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
