Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/20  22:30:00,,25.530314642263427,,22.62003283019549,,22.581047504576517,,22.60819921540605,,22.73735642939966,,22.282240305893765,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.581199230936355,-0.5995604678081501,-0.5861446607989081,-0.5606910258056251,-0.6377467833651939,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  22:45:00,,25.36529146977928,,22.543650166018125,,22.513091633528244,,22.532981687956447,,22.650343419075913,,22.217305553604213,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6010425155407543,-0.6174029825864863,-0.6057248373815689,-0.5835701873752808,-0.6544278045737847,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:00:00,24.225,25.205444205974825,13.04578276328434,22.47042098734636,12.57253908226276,22.446966652308266,12.018867971211996,22.460687334264186,12.467506606407005,22.567193368216785,11.919439891846475,22.155866204697574,14.172526149297914,25.45041553954794,0.0,0.0,22.583168630940094,15.840000000000002,0.0,22.547664247347726,6.840000000000001,0.0,22.571783156558773,15.840000000000002,0.0,22.695463797618224,6.840000000000001,0.0,22.251623149531614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.620043681387165,-0.6347457424302801,-0.624515062071234,-0.6054018358979041,-0.6701306607154353,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,25.617930703036212,0.009961640453783293,13.045804263562944,25.617930703036212,0.0,0.009961640453783293,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.225,0.0,0.017877635662955582,11.5,24.225,0.0,0.017877635662955582,4.5,427500.0 
 07/20  23:15:00,,25.05038810057791,,22.3970653938611,,22.38039571779512,,22.388326652426745,,22.48549877840938,,22.09824103949413,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6393399669363453,-0.6523777493700701,-0.643571605611556,-0.6270126393029163,-0.6849151442700616,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:30:00,,24.89986920642898,,22.323364812051253,,22.313385036610526,,22.315692638683657,,22.405113228558914,,22.044223780470244,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6584842929970708,-0.6699437391741375,-0.6624707994446717,-0.6480906773502292,-0.698826110055426,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:45:00,,24.75242167657576,,22.223812081651996,,22.228552465994763,,22.22108212320036,,22.308143172275233,,21.99318779374056,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6858164084900781,-0.6930675305298155,-0.6883628663935362,-0.6744174153266785,-0.7120130972254572,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  24:00:00,23.3125,24.607575459571148,13.045979590354952,22.131325483673628,12.57273532237465,22.14908173299617,12.019064606045212,22.13282027023665,12.467702954029427,22.218035784404044,11.919637023311992,21.944331394805186,14.172724099046526,24.827563610788452,0.0,0.0,22.268891942809496,15.840000000000002,0.0,22.267853738349146,6.840000000000001,0.0,22.264480421136852,15.840000000000002,0.0,22.354197740911893,6.840000000000001,0.0,22.01999600212753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7075664384795463,-0.7124450865777561,-0.7093422063161332,-0.6965564759147734,-0.7246753160952403,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,24.97703079738937,0.009961623181006803,13.045978807998784,24.97703079738937,0.0,0.009961623181006803,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3125,0.0,0.0175098707920823,11.5,23.3125,0.0,0.0175098707920823,4.5,427500.0 
 07/21  00:15:00,,24.462516598717258,,22.056816631395066,,22.0811226367708,,22.06033424210394,,22.140856508259102,,21.89707463413356,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7263103771679598,-0.7299835751364081,-0.7276692265476864,-0.7165059034664483,-0.7370212644322915,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  00:30:00,,24.315679824573177,,21.993416584599135,,22.019469372843936,,21.99767659437924,,22.071170032667315,,21.85117588639557,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7429772595349232,-0.7463169057219305,-0.74414998387262,-0.7349429707107129,-0.7490357929782032,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  00:45:00,,24.168649653218008,,21.934666819077204,,21.96072216872919,,21.939313327909975,,22.005413157943767,,21.806684231823937,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7584585424757608,-0.7618180186189836,-0.7595295887511828,-0.752276703022131,-0.7606736364678828,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:00:00,22.8375,24.02418258716161,13.036350275160615,21.879336053826965,12.563142119045223,21.904758053653072,12.009513220563761,21.8842442462373,12.458117623046764,21.94335709939862,11.910093231260891,21.763777553596924,14.163009034293761,24.242757165917517,0.0,0.0,21.96605902222459,15.840000000000002,0.0,21.99151805799925,6.840000000000001,0.0,21.970392102657613,15.840000000000002,0.0,22.0401991995672,6.840000000000001,0.0,21.829678076487497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7729304726835053,-0.7765197104425561,-0.7739443729220293,-0.7685629117508458,-0.7718860765964748,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,24.3886053840199,0.009961623814711513,13.036350275160615,24.3886053840199,0.0,0.009961623814711513,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.01737352703601776,11.5,22.8375,0.0,0.01737352703601776,4.5,427500.0 
 07/21  01:15:00,,23.884317587929395,,21.828493072897935,,21.852785825460007,,21.833508590532304,,21.88612199770256,,21.72261647267984,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7862029652658535,-0.7901573412263413,-0.7871989634776387,-0.783569532109416,-0.782626014479731,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:30:00,,23.750019100418438,,21.78221850922773,,21.80486471388668,,21.78719064157702,,21.833658118401793,,21.68329167956068,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7983772757373558,-0.8028076592004059,-0.7993875361657277,-0.7974097647954016,-0.7928839942303296,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:45:00,,23.622069117207264,,21.740047095847,,21.760669228878076,,21.74487180211442,,21.785542585412784,,21.64594365374836,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8095101796977029,-0.8144929341336817,-0.8105574975160211,-0.8101220281821186,-0.8026012038896941,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:00:00,22.8,23.500133535354735,13.02290106539142,21.701346530498082,12.549742953931956,21.719757230927325,11.996172668544219,21.70596549191452,12.4447295778402,21.74124873352645,11.896763131415682,21.61049162839369,14.149439894446592,23.689134835227456,0.0,0.0,21.763026302117687,15.840000000000002,0.0,21.784519249788023,6.840000000000001,0.0,21.767884131534565,15.840000000000002,0.0,21.811642858760898,6.840000000000001,0.0,21.66558585859564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8197782420394802,-0.8253483829827282,-0.8208760740957153,-0.8218640669523004,-0.8118562956224132,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,23.820147098179177,0.00996162379277182,13.02290106539142,23.820147098179177,0.0,0.00996162379277182,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.017348645562743285,11.5,22.8,0.0,0.017348645562743285,4.5,427500.0 
 07/21  02:15:00,,23.38400849523429,,21.66600791276258,,21.682047706823894,,21.670367084690398,,21.700622448539303,,21.57685711804323,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8291315154342751,-0.8353340504681486,-0.8302943894671814,-0.8326150161780304,-0.8206214707958076,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:30:00,,23.273608838763288,,21.633878471040646,,21.64741126798364,,21.637930376864762,,21.663470392080928,,21.544996275037683,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8376694614397537,-0.8445311251554597,-0.8389081697344811,-0.8424725592368416,-0.8289481123886009,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:45:00,,23.168822233189456,,21.604643321735153,,21.615597915414,,21.608356621757707,,21.629486825081337,,21.514872102767313,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8454735674885157,-0.8530036112452459,-0.8467944258033216,-0.8515151830385096,-0.8368243087901738,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:00:00,22.925,23.07041438650932,13.013058437387894,21.59979644627731,12.539936979272053,21.60197601454606,11.986409718986142,21.599686540027925,12.4349317611772,21.614043271317403,11.887007723497447,21.486512670782048,14.139509619780284,23.22421348842409,0.0,0.0,21.626081537953922,15.840000000000002,0.0,21.6367582261919,6.840000000000001,0.0,21.6290851558352,15.840000000000002,0.0,21.65190573425474,6.840000000000001,0.0,21.530809541657568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.845688355828025,-0.855923047738268,-0.8481684519276113,-0.8548991606991116,-0.8442518308256807,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,23.331643275635443,0.00996162379349239,13.013058437387894,23.331643275635443,0.0,0.00996162379349239,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.925,0.0,0.0173748791474898,11.5,22.925,0.0,0.0173748791474898,4.5,427500.0 
 07/21  03:15:00,,22.977927556897324,,21.595663226204884,,21.58927635870941,,21.592096142210636,,21.599770959644697,,21.46010262749452,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8485594543214675,-0.8604477759139572,-0.851681773006712,-0.8598412130556081,-0.851224881138693,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:30:00,,22.891731441645607,,21.584846761973527,,21.57303890409529,,21.57936972423508,,21.582155123763798,,21.435732790121214,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8520013034671039,-0.8650743780241679,-0.8555456066476591,-0.8648330685992206,-0.8579794064550554,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:45:00,,22.812331379232898,,21.57141580800593,,21.55647627301441,,21.56488566485305,,21.5643893880018,,21.413345740558963,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8556624444423572,-0.8695216740909387,-0.8594776564875409,-0.8695982345727409,-0.8641954675993692,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:00:00,23.0625,22.740078868975804,13.007029626965343,21.559011354526465,12.53393087593243,21.54181507950097,11.980429611083458,21.551659992506234,12.428930458520483,21.548685244939144,11.881032421506582,21.392886220195095,14.133426976098832,22.85551731168791,0.0,0.0,21.5777342876777,15.840000000000002,0.0,21.56515165383002,6.840000000000001,0.0,21.57200288095125,15.840000000000002,0.0,21.573750179087362,6.840000000000001,0.0,21.425516844592448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8590528124057317,-0.873500777308207,-0.8630777991429646,-0.8738528764531936,-0.869863786327624,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,22.938101191071286,0.009961623793469957,13.007029626965343,22.938101191071286,0.0,0.009961623793469957,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0625,0.0,0.017458254052699764,11.5,23.0625,0.0,0.017458254052699764,4.5,427500.0 
 07/21  04:15:00,,22.673953340172243,,21.547666926972344,,21.52861226089965,,21.53959641622655,,21.53457913892794,,21.374071618792748,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8622373992665808,-0.8771412922434839,-0.8664362210743393,-0.8777326635643493,-0.8750640983763965,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:30:00,,22.613046264484865,,21.53672483773865,,21.516183306905372,,21.528060268585794,,21.521366678319225,,21.356664519084337,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8652875474208958,-0.8805543050470689,-0.869630055728588,-0.8813532849880218,-0.8798759972951589,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:45:00,,22.556706887305776,,21.526017725948048,,21.504335806852538,,21.51687878390734,,21.50883892901351,,21.340514056410054,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8682274870116291,-0.8837939956882118,-0.8726875072750583,-0.8847604079730488,-0.8843396364498167,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:00:00,23.1,22.504380832417414,13.00723072063267,21.515648768214582,12.53413103911898,21.49308071255738,11.980629199363165,21.50612298517806,12.429130721547928,21.496993145168297,11.881231732754724,21.32551011895682,14.133629877554991,22.587021831095075,0.0,0.0,21.531514564718407,15.840000000000002,0.0,21.510553021803737,6.840000000000001,0.0,21.52266461347444,15.840000000000002,0.0,21.51544447285724,6.840000000000001,0.0,21.34919007831099,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8710512779490227,-0.8868836949487218,-0.8756088748112961,-0.8880068288255879,-0.8884871334872463,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,22.645946340234673,0.009961623793470613,13.00723072063267,22.645946340234673,0.0,0.009961623793470613,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1,0.0,0.01749875538282626,11.5,23.1,0.0,0.01749875538282626,4.5,427500.0 
 07/21  05:15:00,,22.455710654563916,,21.50903990923056,,21.484896491626255,,21.499012855533667,,21.488294029126433,,21.31156198224311,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8727320193123755,-0.8890638083215753,-0.8774329863414487,-0.8903248619401092,-0.8923936286699392,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:30:00,,22.41039678775952,,21.506370752882717,,21.479836167043793,,21.495729164107406,,21.482786503304062,,21.29862440600627,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8735938758860711,-0.8905528402352287,-0.8784552644056847,-0.891933445600192,-0.896018097456742,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:45:00,,22.368273517184544,,21.506306411768826,,21.47693578426454,,21.49501259215706,,21.479498403838797,,21.28669035769276,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8738574588010525,-0.8915148278481919,-0.878876493991302,-0.8929982882344419,-0.8993625996964775,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  06:00:00,23.4125,22.33013111368197,13.005421491600154,21.509369613699384,12.532328659984133,21.478054955063758,11.97883467411563,21.49859502031744,12.427329817634147,21.480037002091102,11.879438646505868,21.275902536878956,14.131804715503533,22.39112801829749,0.0,0.0,21.50777167189537,15.840000000000002,0.0,21.479930849499585,6.840000000000001,0.0,21.497087408028893,15.840000000000002,0.0,21.4826539845901,6.840000000000001,0.0,21.293194820705274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.873121444377334,-0.8911251370410648,-0.8778365128726461,-0.892776745725064,-0.9023627312103225,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66173631920022,8.66173631920022,0.0,0.0,59.176500245594305,0.0,8.66173631920022,0.0,22.43469044798135,0.009961623793470601,13.005421491600154,22.43469044798135,0.0,0.009961623793470601,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4125,0.0,0.01759431651197627,11.5,23.4125,0.0,0.01759431651197627,4.5,427500.0 
 07/21  06:15:00,,22.176631457889194,,21.94059078389981,,21.86155590448176,,21.928473702330393,,21.781910386343306,,21.679164000347512,,,,,,,,,,,,,,,,,,,,,,,,4183.690448255571,-0.8155348753418602,-0.8381552311198376,-0.8200099850508833,-0.8504279886127781,-0.847958723395876,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3765321.403430014 
 07/21  06:30:00,,22.17292743025228,,22.00027975829484,,21.99793690578368,,21.999226495927072,,21.94131990576332,,21.956302131196846,,,,,,,,,,,,,,,,,,,,,,,,4177.848256426881,-0.794797378961215,-0.804034817901031,-0.7970581091864939,-0.8160193334277748,-0.7999196118583081,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3760063.4307841924 
 07/21  06:45:00,,22.21539725077318,,22.001277936590274,,22.00108521387331,,22.000982877796766,,21.98988965747698,,21.999448487891282,,,,,,,,,,,,,,,,,,,,,,,,4173.5405583254305,-0.7906500306291647,-0.7955257445401986,-0.7912039940448184,-0.8004018852117247,-0.7919539738374912,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3756186.5024928874 
 07/21  07:00:00,23.6,22.232315437244004,12.63267348627345,22.000808537391844,12.306968697728935,22.002015714820825,11.973145428194382,22.000085909150293,12.234549523039975,21.99763267207908,11.935318603504985,22.001480531669813,13.647071198351004,22.199317894039666,0.0,61.91407179065868,21.985739254044194,298.9811823510036,0.0,21.965648434739894,150.460812852215,0.0,21.982192246301132,291.78779827621406,0.0,21.92768815541567,143.65381181233423,0.0,21.909098787776365,676.9961622915337,0.0,0.0,5441.228110056418,11711.080544680946,0.0,4171.543370683245,-0.7876737379952309,-0.7890336897760061,-0.7865381288102172,-0.7914658684971129,-0.7920276312758215,0.0,22.0,26.0,1113.2256699098436,766.1527232298649,1166.6356540847726,898.2645021793734,1411.3708614797356,0.0,0.0,10229.552385208593,3760.311636862952,1083.6012223595335,1083.6012223595337,5441.228110056418,6801.535137570522,2770.745046216342,11711.080544680946,8.748667482678798,7.22,1.8273454369611204,14481.825590897288,68.38854429142994,0.09543594940496972,8.748667482678798,1.8273454369611206,14.5136033133635,0.009281249672549587,11.94710992717901,13.000317472570845,0.4167442235680826,0.009281249672549587,13.0,82.0,0.0,0.0,0.048495271174443945,7.22,1.1138879423909425,11.49982949581874,0.2994911162418201,0.009082692283892564,11.5,23.6,0.2994911162418201,0.017646553039055858,4.5,3754389.0336149195 
 07/21  07:15:00,,22.2301573906483,,21.99969997983738,,22.00052241011113,,22.000824655691456,,21.99803377966873,,22.000779967013045,,,,,,,,,,,,,,,,,,,,,,,,4165.468556968967,-0.7850078422280738,-0.7836535798099948,-0.7818293975522763,-0.7852232205870014,-0.7937619688413753,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3748921.7012720704 
 07/21  07:30:00,,22.227517007490015,,21.999838956571033,,22.00079869903349,,22.00041872321016,,21.998272539818313,,22.000071961005446,,,,,,,,,,,,,,,,,,,,,,,,4159.9396233416755,-0.7823159211595161,-0.7785307892349401,-0.7773281241820128,-0.7797889539334679,-0.7956512764151309,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3743945.6610075077 
 07/21  07:45:00,,22.22962450023746,,21.999319353736855,,22.000264301606894,,21.999885023240807,,21.99852035281272,,22.000629963692123,,,,,,,,,,,,,,,,,,,,,,,,4154.019256287493,-0.7796082570615237,-0.7734964145353532,-0.7726322725923057,-0.7744777802058734,-0.7973071094726774,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3738617.330658743 
 07/21  08:00:00,23.6625,22.23634625866552,12.260746604087045,21.99991140889523,12.003814976204966,21.999024584199667,11.879111634522506,22.000814186986084,11.972138387867627,21.99702787882891,11.867391676362192,22.001038627998934,12.878719653367174,22.230911289260323,0.0,23.420742533597604,21.999692424760124,161.96441107032922,0.0,22.000152498737798,58.186402766674405,0.0,22.000485647282126,110.48652470902437,0.0,21.99796363778217,59.69708019367994,0.0,22.000630129927387,547.3076185453903,0.0,0.0,4706.996798168186,11691.173726337784,0.0,4148.672269935985,-0.7766951488384409,-0.7675646710848781,-0.7664988214825329,-0.7684461085355855,-0.7987849908380519,0.0,22.0,26.0,981.3669411783637,677.8274479630171,990.9849598383798,821.7954294808818,1297.302214022985,0.0,0.0,10204.240711172728,3779.5117624035074,1085.9582130561957,1085.9582130561942,4706.996798168186,5883.745997710232,2767.5037033847934,11691.173726337784,8.781299266763748,7.22,1.7860259473829458,14458.677429722577,66.60372395117267,0.07317547882348527,8.781299266763748,1.7860259473829458,14.519982707264193,0.00919816743528565,11.823259598016067,13.000933494162979,0.4167442235680826,0.00919816743528565,13.0,82.0,0.0,0.0,0.04924937233030276,7.22,1.1106545037714324,11.499009168112394,0.2994911162418201,0.009071149950038045,11.5,23.6625,0.2994911162418201,0.017576091952856313,4.5,3733805.042942386 
 07/21  08:15:00,,22.84460212124962,,22.218834742878983,,21.999008721173404,,22.185382547238042,,21.999800536899503,,22.433302032304958,,,,,,,,,,,,,,,,,,,,,,,,12395.723391470316,-0.6947371059808469,-0.7073182207368783,-0.6763369488411876,-0.7074540003891253,-0.6819492061440217,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11156151.052323285 
 07/21  08:30:00,,23.05236440458728,,22.442040859542924,,22.000195952145706,,22.447698597623,,21.99989307816258,,22.89546437169873,,,,,,,,,,,,,,,,,,,,,,,,12418.295726605931,-0.61001360057449,-0.666519159909762,-0.5916210363366128,-0.6684529039398648,-0.5665812037425697,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11176466.153945338 
 07/21  08:45:00,,23.175996431427794,,22.645850546806813,,22.04651538048639,,22.715006200819793,,22.00026403881209,,23.181997744143494,,,,,,,,,,,,,,,,,,,,,,,,12412.916284390729,-0.5378319031944369,-0.6182856811956087,-0.5008069805823125,-0.63116553738789,-0.48237550956743075,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11171624.655951655 
 07/21  09:00:00,23.7625,23.33420887292999,12.574017587655602,22.84488895857265,13.166581823339342,22.227406182940417,12.888634307144352,23.00283405885319,13.123580848103426,22.00221938927799,12.775733170936146,23.351293569338452,13.905444241585057,23.10179295754867,1014.0267873368773,0.0,22.537903776950344,0.0,869.5744813315023,22.068281559186477,0.0,580.1375572537644,22.5877303511335,0.0,939.1502314916657,22.00054426078804,0.0,603.803731041424,22.96551442937141,0.0,833.045337877181,0.0,125.7085309312635,11654.892358708012,0.0,12408.88194260954,-0.47037586275176413,-0.54846456509727,-0.40440746542094247,-0.5985977603023092,-0.422607904857451,1.0,22.0,26.0,0.0,44.82797312639693,0.0,159.1230719691044,0.0,0.0,0.0,10072.945159684179,3808.699785602291,1167.9681076357765,1167.968107635776,125.7085309312635,157.13566366407935,2761.3361247026082,11654.892358708012,8.770670485707042,7.22,1.792974701121595,14416.228483410618,61.77341056180581,0.0015622253063297899,8.770670485707042,1.7929747011215953,14.711997291692764,0.009186381857564823,11.811805034408863,13.00035281551432,0.4167442235680826,0.009186381857564823,13.0,82.0,0.0,0.0,0.05270363157553718,7.219999999999999,1.0928858977072005,11.500005018632702,0.2994911162418201,0.009053005075516575,11.5,23.7625,0.2994911162418201,0.017345495688881312,4.5,11167993.748348588 
 07/21  09:15:00,,23.57378279861916,,23.371405290825958,,22.772267985885236,,23.62518121612437,,22.330656267267223,,23.82888150789738,,,,,,,,,,,,,,,,,,,,,,,,15366.73017028363,-0.35513532697669126,-0.4233870299006958,-0.25940369624675197,-0.5166805334448069,-0.32196376625161593,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13830057.153255269 
 07/21  09:30:00,,23.84314204990497,,23.78309322011105,,23.214934636495983,,24.14277682904106,,22.623200600551932,,24.221889065802273,,,,,,,,,,,,,,,,,,,,,,,,15411.185839355778,-0.248436592852145,-0.3019563967678297,-0.12010392463791354,-0.43378203727344433,-0.22299411496681534,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13870067.2554202 
 07/21  09:45:00,,24.1116084300509,,24.09211921454431,,23.530779729658892,,24.528196959390087,,22.850660670627228,,24.52082886723459,,,,,,,,,,,,,,,,,,,,,,,,15453.244442155956,-0.168938113260069,-0.22073984334960967,-0.02396753599402526,-0.3732654380853538,-0.14328259742362787,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13907919.99794036 
 07/21  10:00:00,24.3625,24.360769040736553,13.930332628223887,24.29729491754847,14.427955814938823,23.73476451117295,13.632395041960617,24.764712622138305,14.357579648264451,23.012102415928616,13.317619721033116,24.723313509226603,15.62874385432187,23.972325579827896,1232.6062154538727,0.0,23.885978160757446,0.0,994.2857373752215,23.313186715803266,0.0,711.5886418161573,24.265216906673455,0.0,1105.4189867665352,22.70415498859375,0.0,823.4021165540754,24.323728237540212,0.0,948.930641480317,0.0,0.0,12029.505275657799,0.0,15485.391862749833,-0.10889973055953478,-0.16253224905983593,0.04342634350431573,-0.3263088881888071,-0.08043340741582479,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10054.828607731108,3992.879218053555,1506.464960248164,1279.1594383980485,0.0,0.0,2857.1534414680373,12029.505275657799,8.66383437781394,7.219999999999999,1.9877503681281972,14886.658717125834,60.0974784202908,0.0,8.66383437781394,1.9877503681281974,14.971592997044674,0.009421976166991726,12.194833367142225,13.000115358477762,0.4167442235680826,0.009205808666785591,13.0,82.0,0.0,0.0,0.06665839589476052,7.219999999999999,1.0893738802727824,11.500006628321142,0.2994911162418201,0.00901815494669577,11.5,24.3625,0.2994911162418201,0.01704284991787502,4.5,13936852.67647485 
 07/21  10:15:00,,24.612645095122595,,24.451345137386095,,23.884042642453576,,24.924550440463186,,23.14007534535862,,24.88519787721772,,,,,,,,,,,,,,,,,,,,,,,,15880.566683538496,-0.061150398409888604,-0.11801381036616695,0.09282367965045023,-0.2875900455994867,-0.027025442757485023,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14292510.015184648 
 07/21  10:30:00,,24.85190902531843,,24.579295354523328,,24.00132332716525,,25.04723377400181,,23.24586488010595,,25.028719259943845,,,,,,,,,,,,,,,,,,,,,,,,15908.963337604262,-0.02232248434540193,-0.08390612658652338,0.12998352054990867,-0.2562184747957812,0.019314384872762283,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14318067.003843836 
 07/21  10:45:00,,25.080535142760137,,24.69061173779624,,24.097968118970474,,25.15009290790699,,23.338191920821572,,25.156361384374726,,,,,,,,,,,,,,,,,,,,,,,,15937.133810718355,0.011734683761462961,-0.055017359797247214,0.16173596025690415,-0.2279127176508101,0.06023014817368619,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14343420.42964652 
 07/21  11:00:00,24.637500000000003,25.29942709584008,14.70303324863526,24.786792728445224,15.06466941685807,24.176714712587238,13.879155423299975,25.235439559025995,15.000268192324645,23.418757818532118,13.423518865969179,25.268289300554976,16.92589672529068,24.961129089760313,1234.2437312025036,0.0,24.627011239537723,0.0,1062.8278657960748,24.040012200294136,0.0,761.9639183535327,25.089329170349494,0.0,1187.2490739921268,23.285722491204563,0.0,872.8491241433512,25.08464195552282,0.0,1014.4241294848823,0.0,0.0,12382.891178703894,0.0,15963.191538668854,0.04110415887204877,-0.031536888971087106,0.18786287763332482,-0.20331948817856096,0.09637041182716644,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10106.999130059667,4077.8626350647655,1787.6858840518523,1390.0917001737969,0.0,0.0,2942.6720829362266,12382.891178703894,8.615863604199552,7.22,2.1161328083453705,15325.56326164012,60.0974784202908,0.0,8.615863604199552,2.116132808345371,15.231124665343703,0.00957306532659725,12.433963305114837,13.000193417451847,0.4167442235680826,0.009194953377441015,13.0,82.0,0.0,0.0,0.07834642948293616,7.22,1.0957043756871656,11.500003965168382,0.2994911162418201,0.009007232822524195,11.5,24.637500000000003,0.2994911162418201,0.016988490714685927,4.5,14366872.384801969 
 07/21  11:15:00,,25.48241741570291,,24.7774066785361,,24.150269317064833,,25.21520020918093,,23.39705355136318,,25.275846605534657,,,,,,,,,,,,,,,,,,,,,,,,15644.741863234707,0.047700143334559145,-0.030637257956315583,0.1907072324284876,-0.20010073366946737,0.10970565700708844,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14080267.676911235 
 07/21  11:30:00,,25.650403866878555,,24.771617286595994,,24.134255259973223,,25.198785378961645,,23.398219683099537,,25.281818894858272,,,,,,,,,,,,,,,,,,,,,,,,15692.272839112557,0.05170485003351909,-0.030507464701586513,0.19158913042460876,-0.19320613637795322,0.11870461186446797,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14123045.555201303 
 07/21  11:45:00,,25.810118708075514,,24.809790163571193,,24.167878626806793,,25.23442683039316,,23.448353895365145,,25.315813806558687,,,,,,,,,,,,,,,,,,,,,,,,15734.261490130742,0.06372545766259798,-0.019359400896451644,0.20391047536869508,-0.1772785590571576,0.12953708371673442,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14160835.341117669 
 07/21  12:00:00,24.5375,25.963870680900445,15.037825156711849,24.870843128832547,15.061669949619603,24.21489947040877,13.734038130711182,25.291876161404055,14.976319883121008,23.504493382372605,13.27578788605323,25.363161750885066,17.42481968618969,25.726702667889356,945.878413115398,0.0,24.80741431438396,0.0,1079.5767624284524,24.166825668563405,0.0,770.6941014510775,25.235072144984947,0.0,1201.8249609848924,23.437030128050115,0.0,885.6287782304769,25.309160264459173,0.0,1034.4114014969089,0.0,0.0,12960.700830707281,0.0,15770.443127637645,0.08001635791282644,-0.007470363211539488,0.2184967870059256,-0.16252158761442487,0.1422440142752154,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10436.947771943509,4048.7375059755177,2014.6117971553276,1493.1060654855664,0.0,0.0,3072.055051035349,12960.700830707281,8.595189641619282,7.22,2.247630212301832,16032.755881742629,60.0974784202908,0.0,8.595189641619282,2.247630212301832,15.472029226118025,0.009688710235345932,12.615489519355032,13.000118693573992,0.4167442235680826,0.009192758412203381,13.0,82.0,0.0,0.0,0.0876115057445177,7.22,1.1380750372891777,11.505639492275446,0.2994911162418201,0.009037430813931943,11.5,24.5375,0.2994911162418201,0.01749398773089913,4.5,14193398.814873882 
 07/21  12:15:00,,26.040728900324886,,24.74795583016132,,24.078050580622513,,25.169963458297396,,23.375709460706762,,25.218993542057397,,,,,,,,,,,,,,,,,,,,,,,,14658.579797932598,0.05838773157700864,-0.03166042389169837,0.1966105614358707,-0.18215314875478725,0.1140979626121085,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13192721.81813934 
 07/21  12:30:00,,26.11798254567458,,24.655590237361768,,23.989551133657287,,25.079080249046537,,23.304923649340143,,25.087965598461967,,,,,,,,,,,,,,,,,,,,,,,,14667.966736249791,0.041048112705898046,-0.04740005159939592,0.17936415240787745,-0.19104167161758187,0.08463238194330036,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13201170.062624812 
 07/21  12:45:00,,26.198798021833042,,24.633454075017834,,23.969822541834365,,25.05081532560335,,23.308232114895848,,25.030498015637733,,,,,,,,,,,,,,,,,,,,,,,,14675.275092600426,0.02976643555177417,-0.05730459113548343,0.16537207227748363,-0.19299934221678167,0.0645619784984302,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13207747.583340386 
 07/21  13:00:00,24.75,26.28424522532713,14.706278239832345,24.636326652092173,14.291558442907931,23.97993729853205,13.095353484168289,25.05887062152014,14.1842331342671,23.331133522111983,12.750470973824173,25.015099123797,16.848758182641387,26.160438673289907,504.36387972364037,0.0,24.66833169865827,0.0,1066.0560995412056,24.004340388661554,0.0,759.0010576437049,25.089682413616856,0.0,1186.6137762308094,23.329999686763685,0.0,876.0970301098869,25.088139069988525,0.0,1015.4032075448927,0.0,0.0,13284.04162397161,0.0,14678.409968287051,0.024080300286808236,-0.05689468009189254,0.1634399671386711,-0.1890824245690323,0.05297973336319663,0.4,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10681.270067027372,4103.063628828414,2088.403988495879,1568.8921148592817,0.0,0.0,3151.1465155272954,13284.04162397161,8.615965190527826,7.22,2.269536831180304,16435.188139498903,60.0974784202908,0.0,8.615965190527826,2.269536831180304,15.649803665086516,0.009682364613357256,12.603848347567382,13.000065103232984,0.4167442235680826,0.009188308942762076,13.0,82.0,0.0,0.0,0.09058246963772285,7.22,1.1572048525760463,11.550055838991105,0.2994911162418201,0.009072183898055763,11.5,24.75,0.2994911162418201,0.017779969092815307,4.5,13210568.971458348 
 07/21  13:15:00,,26.418917242998614,,24.82036317369988,,24.16197778646903,,25.242855007661483,,23.524172893940005,,25.196499947377376,,,,,,,,,,,,,,,,,,,,,,,,15455.80247820462,0.057123617303617896,-0.023036295198825666,0.19649091694439075,-0.1516143548620717,0.08337235151768152,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13910222.230384158 
 07/21  13:30:00,,26.55391757181621,,24.96680552672314,,24.289127696129118,,25.38327691046258,,23.658461424057005,,25.362171537610596,,,,,,,,,,,,,,,,,,,,,,,,15487.689732385781,0.08802756066768573,0.005076364700555892,0.226022041165501,-0.12144195738643505,0.1174336956812712,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13938920.759147203 
 07/21  13:45:00,,26.676587303497623,,25.023760922843557,,24.323965390671887,,25.427508715960688,,23.698673493302902,,25.454766086170974,,,,,,,,,,,,,,,,,,,,,,,,15525.872693222911,0.10577874094012972,0.017125652657365757,0.23984498597478926,-0.1082656878001336,0.14308262906587274,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13973285.423900621 
 07/21  14:00:00,25.15,26.780520592851826,14.1452364784085,25.038849273848577,14.226035390331177,24.32071262360947,13.240026236490726,25.42457916737554,14.148530612271816,23.700145958498133,12.935618335185932,25.49707599926403,16.591418088270693,26.607485677791068,518.8448409322091,0.0,24.96244472427879,0.0,1092.2978870602028,24.273945874219876,0.0,777.4248940510134,25.36955495036507,0.0,1213.4128993854747,23.645363442449515,0.0,902.751802179706,25.377628392605743,0.0,1044.9060524116449,0.0,0.0,13639.836458629587,0.0,15579.982902729422,0.11457479328852077,0.01941008353765536,0.24316037316802436,-0.10530800801230009,0.15942513490995316,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11009.27896251212,4184.8722010314905,2125.3295752097292,1667.9841586118353,0.0,0.0,3243.347078824241,13639.836458629587,8.653372231626856,7.22,2.2695368311803046,16883.183537453828,60.0974784202908,0.0,8.653372231626856,2.2695368311803046,15.878002947180468,0.009616761300984494,12.495103801358482,12.998968876641573,0.417217382059456,0.009182355194000104,13.0,82.0,0.0,0.0,0.09203338502169758,7.22,1.1572048525760463,11.697099706420348,0.2994911162418201,0.00917109822365022,11.5,25.15,0.2994911162418201,0.01820380151161806,4.5,14021984.612456478 
 07/21  14:15:00,,26.908539273523118,,25.08058963619726,,24.347548465567833,,25.441941164973898,,23.732336659328134,,25.498264427397963,,,,,,,,,,,,,,,,,,,,,,,,15914.772786224537,0.1309290787310944,0.028537695311823066,0.25255750624285767,-0.09576793547682468,0.17322463960360723,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14323295.507602084 
 07/21  14:30:00,,27.00593262593481,,25.117541163323406,,24.364085531732183,,25.452427911279383,,23.751745292328494,,25.49822747857043,,,,,,,,,,,,,,,,,,,,,,,,15950.720361207601,0.1433170097466383,0.03272611453171303,0.2571244300778027,-0.09179612639077099,0.18145709250907324,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14355648.325086841 
 07/21  14:45:00,,27.081823156945593,,25.1413211357008,,24.367625574874644,,25.454787624735314,,23.757088944884057,,25.498122159065897,,,,,,,,,,,,,,,,,,,,,,,,15991.074615107535,0.15448911700661605,0.03664438245025281,0.2625171835204939,-0.08786780032965709,0.18750472860503717,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14391967.153596781 
 07/21  15:00:00,25.487500000000004,27.146663669176018,14.72685383822817,25.157972120430127,14.959918555796481,24.367957526751898,13.78928798322257,25.45532305349156,14.884824933535805,23.759475279921702,13.378191871886388,25.498044633816864,17.101827001515144,27.035739681394887,539.993698502919,0.0,25.124356013912898,0.0,1108.8362417518845,24.36180427473164,0.0,784.613653253845,25.45111993862004,0.0,1223.34937863718,23.750161544115596,0.0,912.8722507153248,25.49816467471279,0.0,1291.1835707321698,0.0,0.0,14477.834072762224,0.0,16025.712190011516,0.16299130114213323,0.03877462375359917,0.2662694948702791,-0.08556888197442275,0.1918301461206383,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11272.840279599239,4255.542833663567,2703.132752586862,2028.6161096278515,0.0,0.0,3448.511275373698,14477.834072762224,8.741479781097246,7.22,2.2695368311803046,17926.34534813592,60.0974784202908,0.0,8.741479781097246,2.2695368311803046,16.54956145540382,0.00980696677057942,12.776736097064813,12.990199875206923,0.4354463706764401,0.009193398843372492,13.0,82.0,0.0,0.0,0.11542562848210824,7.22,1.1572048525760463,11.815665851715245,0.2994911162418201,0.00925422679596101,11.5,25.487500000000004,0.2994911162418201,0.018541432707553384,4.5,14423140.971010365 
 07/21  15:15:00,,27.207453825427976,,25.113501628047683,,24.31735153528053,,25.397521389296752,,23.71302101068156,,25.498208526475278,,,,,,,,,,,,,,,,,,,,,,,,15505.992074518743,0.16086348476329193,0.03214484147521263,0.2599795920228374,-0.0915789182068921,0.19540364805716617,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13955392.86706687 
 07/21  15:30:00,,27.251796211906697,,25.07956609384922,,24.279181946020767,,25.35142921528508,,23.6789614198783,,25.498157720854145,,,,,,,,,,,,,,,,,,,,,,,,15535.877573240796,0.15831560896454266,0.0258094656003928,0.25363337426374943,-0.0970988061717512,0.19952321342995286,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13982289.815916715 
 07/21  15:45:00,,27.286173791602156,,25.071829910167956,,24.26299943349605,,25.331549687290348,,23.667432683620344,,25.4981047004335,,,,,,,,,,,,,,,,,,,,,,,,15563.354898942904,0.1580789964661874,0.02143982321965981,0.2495000340065412,-0.10013823880521194,0.20305986282522254,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14007019.409048613 
 07/21  16:00:00,25.9125,27.316997551990674,15.195585526184631,25.0739620648609,15.389295306917646,24.253080309266718,13.988955858508332,25.321374952474233,15.276764273142307,23.66344375225643,13.51837167040436,25.498059037585577,17.468804927918672,27.265605345231876,437.21466996465597,0.0,25.08471492423144,0.0,1105.0665916308171,24.278153306016016,0.0,778.4053476118669,25.350468811086603,0.0,1213.272644769396,23.68071471660916,0.0,906.3292595096635,25.498132496337124,0.0,1215.6770681732694,0.0,0.0,14759.409737999804,0.0,15588.59536852397,0.15897235643819016,0.017915482753936566,0.24651156763863066,-0.10182546143659772,0.20583106229499817,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11442.706635909602,4365.563705808461,2805.602613593218,2000.3980007262514,0.0,0.0,3527.380423181161,14759.409737999804,8.771085926702035,7.22,2.2695368311803046,18286.790161180965,60.0974784202908,0.0,8.771085926702035,2.2695368311803046,16.548283654858857,0.009950949991994092,12.986611343401815,13.003573453185655,0.42966595827695525,0.009208296588784656,13.0,82.0,0.0,0.0,0.11938487902430231,7.22,1.1572048525760463,11.890254695073548,0.2994911162418201,0.009297229391409811,11.5,25.9125,0.2994911162418201,0.018663124462508476,4.5,14029735.831671573 
 07/21  16:15:00,,27.350591312398155,,24.95417041972489,,24.135584683155294,,25.189539012023683,,23.55695532390113,,25.449586112253925,,,,,,,,,,,,,,,,,,,,,,,,14505.08896192121,0.14078223610518947,-0.002322815060278862,0.22451146074380302,-0.11917487035397481,0.20116456388814885,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13054580.06572909 
 07/21  16:30:00,,27.363480090980783,,24.855718983467057,,24.042528702917643,,25.0790634429494,,23.47712836968751,,25.40693418340344,,,,,,,,,,,,,,,,,,,,,,,,14488.536164944257,0.12371550915964827,-0.0209313963761805,0.2036193845409708,-0.13407835925697958,0.19765807644417183,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13039682.548449833 
 07/21  16:45:00,,27.364070664592553,,24.804226585631596,,23.984035446307505,,25.009627266232204,,23.424639375800403,,25.38452176939183,,,,,,,,,,,,,,,,,,,,,,,,14469.803366355816,0.10960605943972208,-0.03932769892250621,0.18316828505526864,-0.1517657081820125,0.19639012120886953,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13022823.029720236 
 07/21  17:00:00,26.2875,27.361669841416454,15.315924408405134,24.766405243718967,15.484126968920386,23.927513123247248,13.981314412150605,24.947492822048176,15.33937234488895,23.36638110203493,13.503909223052649,25.37150581017135,17.904383563471892,27.35995297734699,345.87297318431774,0.0,24.845130308135627,0.0,1082.979788784026,24.022415488906923,0.0,760.4654056438153,25.056430635813367,0.0,1184.139804602095,23.45627604285599,0.0,886.9093835341275,25.403136968805136,0.0,1042.439486428898,0.0,0.0,14428.517410706687,0.0,14450.147016506433,0.09700107984956119,-0.058365823642722456,0.16276529015812646,-0.1719780580791558,0.19601808102857746,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11355.812948113331,4493.432293215737,2547.4895211290664,1810.209348419166,0.0,0.0,3459.4824941917573,14428.517410706687,8.736294387453688,7.22,2.2695368311803046,17887.999904898443,60.0974784202908,0.0,8.736294387453688,2.2695368311803046,16.221078349057972,0.009908407370893796,12.915792889977954,13.006926199154396,0.4167442235680826,0.009207257699472195,13.0,82.0,0.0,0.0,0.10903286915939046,7.22,1.1572048525760463,11.845884899071399,0.2994911162418201,0.00924768799792694,11.5,26.2875,0.2994911162418201,0.018329660275759406,4.5,13005132.314855792 
 07/21  17:15:00,,27.338354986793274,,24.718338939107348,,23.853039203099716,,24.870205789635115,,23.285491140427904,,25.205438791300303,,,,,,,,,,,,,,,,,,,,,,,,14565.403508370107,0.08279307817537658,-0.08075592497515464,0.13949218381162598,-0.19652734067356,0.16991152967726422,1.0,22.0,25.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13108863.157533096 
 07/21  17:30:00,,27.326499186034,,24.672441170682472,,23.783809669106653,,24.792386557829357,,23.213923478999487,,25.197980877940328,,,,,,,,,,,,,,,,,,,,,,,,14376.60572301583,0.06843779355498343,-0.10333327715285165,0.11517096866768518,-0.22034967013715445,0.16337058162903798,1.0,22.0,25.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12938945.150714247 
 07/21  17:45:00,,27.304212457348257,,24.630706399494333,,23.720385661422025,,24.725034551162963,,23.14843084995059,,25.197409785658195,,,,,,,,,,,,,,,,,,,,,,,,14375.136365138771,0.05771382013689007,-0.1203191111760304,0.0976648120226138,-0.23812917416461635,0.16061226664530975,1.0,22.0,25.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12937622.728624893 
 07/21  18:00:00,26.5875,27.278259456389794,15.438436419193959,24.600185656112604,15.46023399989123,23.672755645500967,13.931562792951201,24.676040080521894,15.290321942306814,23.10503514819503,13.462667406728775,25.19748051684194,18.032980226744172,27.31183152164133,231.7877298136791,0.0,24.655418041349186,0.0,1066.763313878857,23.757497544782343,0.0,743.0003125370317,24.765916744787333,0.0,1156.7728661869942,23.188220154393253,0.0,865.1820233235055,25.19957749293519,0.0,1171.382758934087,0.0,0.0,14084.430502690871,0.0,14312.479048441488,0.049195471873858275,-0.13414848027042278,0.08376667737505826,-0.25026692798060257,0.1590071543107407,1.0,22.0,25.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10927.223125547533,4641.209529990732,2631.425826803318,1922.7777196233142,0.0,0.0,3386.56179338119,14084.430502690871,8.700116937448051,7.22,2.269536831180304,17470.992296072065,60.0974784202908,0.0,8.700116937448051,2.2695368311803046,16.3693671930071,0.009859773791012987,12.843137161164703,12.997087584329533,0.4282019516712725,0.009205864947440997,13.0,82.0,0.0,0.0,0.11258647316132016,7.22,1.1572048525760463,11.645951972856725,0.2994911162418201,0.009076572363409178,11.5,26.5875,0.2994911162418201,0.017396971103116554,4.5,12881231.14359734 
 07/21  18:15:00,,27.03315702609931,,24.155871483838126,,23.229169689079203,,24.21501594028151,,22.698815170084526,,24.740204066476863,,,,,,,,,,,,,,,,,,,,,,,,10229.26401279421,-0.044915896113117366,-0.22930247257059014,-0.01636755467027184,-0.3312246636124511,0.05950016632899242,0.5,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9206337.61151479 
 07/21  18:30:00,,26.663710828585568,,23.778628132202364,,22.868675221472134,,23.800536499773308,,22.510079962203015,,24.241583632107297,,,,,,,,,,,,,,,,,,,,,,,,10156.639967190464,-0.12872526554300492,-0.3167395588077513,-0.11348090629462038,-0.3559726372954192,-0.04154429917059079,0.5,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9140975.970471418 
 07/21  18:45:00,,26.420538648207902,,23.608796946963917,,22.66548745699944,,23.565618687006175,,22.565486085711232,,23.970272345088382,,,,,,,,,,,,,,,,,,,,,,,,10082.162000112274,-0.17810898033176367,-0.37986924217468837,-0.18411204654617078,-0.3358505316033844,-0.10950818580066993,0.5,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9073945.800101046 
 07/21  19:00:00,26.2625,26.262355434099454,15.051902480410618,23.45794441245661,14.677080510714278,22.50252215018878,13.26573016659747,23.392392949302742,14.486510412013407,22.34773466180316,12.891352287309065,23.848628198994536,17.421539639208504,26.594940484248056,0.0,364.2619752323824,23.750310243865254,0.0,982.6568433412563,22.81646362943489,0.0,677.203107635948,23.743391019090936,0.0,1054.8603531178362,22.53052896995048,0.0,808.4242754940417,24.200172060666766,0.0,941.6048774694382,0.0,0.0,12952.005461225095,0.0,10013.460745898494,-0.23919694545638615,-0.4353649220977782,-0.24469764507663885,-0.4480398845085056,-0.15119827454124352,0.5,22.0,25.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10294.342326303686,4578.424919688611,2139.702836730879,1637.302915679496,0.0,0.0,3111.763903390607,12952.005461225095,8.605682088690937,7.22,2.2289337276925236,16063.769364615704,60.0974784202908,0.0,8.605682088690937,2.2289337276925236,15.810182093510395,0.009675944045183654,12.568198985986093,12.999898048539293,0.4167442235680826,0.009198161766861758,13.0,82.0,0.0,0.0,0.09264258515993604,7.219999999999999,1.1166017490882658,11.500064209569231,0.2994911162418201,0.008954746244120848,11.5,26.2625,0.2994911162418201,0.01652137024547811,4.5,9012114.671308644 
 07/21  19:15:00,,25.799962871408923,,22.997115627341124,,22.09692923421146,,22.927646871842512,,22.01777584388997,,23.40336839393523,,,,,,,,,,,,,,,,,,,,,,,,6980.7567032946245,-0.35289469620655417,-0.5394986073080451,-0.36077325836533247,-0.5490223517762762,-0.2651839205633789,0.0,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6282681.032965163 
 07/21  19:30:00,,25.478691290473847,,22.555039771667495,,22.00371182529736,,22.47920092686048,,22.001981189523732,,22.903098924522077,,,,,,,,,,,,,,,,,,,,,,,,6942.856838881135,-0.46317460854075587,-0.597081962313792,-0.474216285725717,-0.5942170365848556,-0.38134423260692546,0.0,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6248571.154993022 
 07/21  19:45:00,,25.267461844157932,,22.308228135023064,,22.000591980969688,,22.222226544057527,,22.00163461686676,,22.62852921966955,,,,,,,,,,,,,,,,,,,,,,,,6884.924700441384,-0.5382618159637269,-0.6271734445473117,-0.5518416652156534,-0.6231722621534403,-0.4608807597561844,0.0,22.0,25.7,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6196432.230397244 
