Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/21  20:00:00,25.187500000000004,25.06545536110062,13.880597173386954,22.1064009535898,13.193825958583108,22.000300354484644,12.273025761633981,22.012255582675955,13.037068047690996,21.999967163465072,12.105547550980695,22.432634082405325,15.765651989073103,25.40289284178533,0.0,926.7259850848932,22.49169612190537,0.0,865.9000682680212,22.02538334874079,0.0,441.7035811177857,22.41033248135912,0.0,922.1980278577571,22.005339703436384,0.0,460.5751304998664,22.841907655133046,0.0,825.3872799981209,0.0,425.67408893888796,12241.02964018752,0.0,6839.458874209258,-0.5997984593159325,-0.6496500739639812,-0.6153726662373201,-0.6456749669490135,-0.522754849591568,0.0,22.0,25.7,0.0,180.04752928887206,0.0,302.4388928147807,0.0,0.0,0.0,9970.332333066252,4245.431385773111,1783.2155639175771,1493.287581240914,425.67408893888796,532.09261117361,2922.7154438903644,12241.02964018752,8.578584933940952,7.22,2.1491691700584297,15163.745084077886,57.50179109511236,0.004048956540119305,8.578584933940952,2.1491691700584297,15.473710501345822,0.009465787800352643,12.251912383942846,12.999969388621592,0.4167442235680826,0.009190066330077028,13.0,82.0,0.0,0.0,0.07809572078455972,7.22,1.0765804267304533,11.499468147684533,0.2994911162418201,0.008977874561900766,11.5,25.187500000000004,0.2994911162418201,0.01655639409636196,4.5,6155512.986788332 
 07/21  20:15:00,,25.174718044364038,,22.36900586148777,,22.31474954069006,,22.322727858622144,,22.33952027093595,,22.479880164805323,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6035905150213159,-0.6346151533485701,-0.6124390973389401,-0.6278688407286214,-0.5417764763472132,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  20:30:00,,25.30509876536043,,22.607312800994144,,22.54722322766395,,22.602114226316253,,22.58810149721097,,22.58823733601462,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5795555888486852,-0.6069851915387598,-0.5820483889570048,-0.5980868613445214,-0.5391550956778326,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  20:45:00,,25.263471847090752,,22.64360865149262,,22.583130471680377,,22.654140636188743,,22.624987699951678,,22.617175631384487,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.580757845331964,-0.605939325635699,-0.5805492213516205,-0.5972501336851915,-0.5426285291114799,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  21:00:00,23.700000000000003,25.118016182621282,13.241154983203945,22.577569987219796,12.600054217350731,22.53316612221407,11.96880589764047,22.591143171503518,12.477100320691983,22.570158509057162,11.887614840257939,22.57650190031005,14.918731845629548,25.21532620985913,0.0,0.0,22.54937432529858,47.52,0.0,22.494567340562114,20.520000000000003,0.0,22.542531473157666,47.52,0.0,22.53069199428894,20.520000000000003,0.0,22.565448758128618,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.5962027148001908,-0.6174410304564828,-0.5950883055741538,-0.6098520174508645,-0.5546067661564469,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,25.219908040375067,0.010103332447712735,13.241194520952376,25.219908040375067,0.0,0.010103332447712735,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.700000000000003,0.0,0.01708750470425431,11.5,23.700000000000003,0.0,0.01708750470425431,4.5,1440000.0 
 07/21  21:15:00,,24.941706439837642,,22.476736279250698,,22.451504299709175,,22.49098722557816,,22.483597448441923,,22.484377590862906,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.624171161719894,-0.6408888169424836,-0.6228750436169744,-0.6344938860450587,-0.5826954370823013,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  21:30:00,,24.76931795241917,,22.343806221698895,,22.33550437837,,22.358735921794796,,22.363538653936,,22.337631929299278,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.653334294977097,-0.666536810470631,-0.6519532610901562,-0.6612056596463063,-0.6129486001878462,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  21:45:00,,24.602939806843636,,22.23020451964318,,22.23441419417524,,22.245439020453897,,22.258787170023467,,22.2040886398295,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6799340071853307,-0.6905393312984223,-0.6785706290270888,-0.6861638131214712,-0.6417794081089319,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:00:00,23.1625,24.440325614750197,13.271875703508584,22.142518283060056,12.6253441310752,22.15426282302806,11.98200097154885,22.15750435685675,12.500841947427766,22.17522812779098,11.897604143755554,22.10355445179813,14.956691098892508,24.68857245346266,0.0,0.0,22.29831632591321,27.720000000000002,0.0,22.29392142382062,11.970000000000002,0.0,22.3131666311709,27.720000000000002,0.0,22.32028785004809,11.970000000000002,0.0,22.282413152947452,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.7023456528999749,-0.7113162641561559,-0.7011063162648947,-0.7078073117298159,-0.6656836399072096,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,24.857995095430432,0.0101203668824093,13.271036721879383,24.857995095430432,0.0,0.0101203668824093,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1625,0.0,0.01721814658669526,11.5,23.1625,0.0,0.01721814658669526,4.5,427500.0 
 07/21  22:15:00,,24.282544602303943,,22.069899986838294,,22.0852708878535,,22.084206390442095,,22.103177376976404,,22.02485966421287,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7214457732386524,-0.7296041144952492,-0.7204183171136517,-0.7268649813829409,-0.6856712507437512,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:30:00,,24.13270121921504,,22.03833098401739,,22.044930232821763,,22.047530443846238,,22.060252517442372,,21.955883411450937,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7278610319332997,-0.7390434923205701,-0.7283750326921832,-0.7369517712255329,-0.703376293512888,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:45:00,,23.990887196935684,,22.010030335126572,,22.006950450971843,,22.01451465550724,,22.020273174728853,,21.89229826097941,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7377521473298636,-0.7505610155682638,-0.7391913747622796,-0.7489673288634014,-0.7195159131102188,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:00:00,23.324999999999996,23.85780949033838,13.274407886813124,21.97402038783881,12.628000651765305,21.965635970323053,11.984955686701138,21.975839864611192,12.503535778188802,21.976894548718096,11.900640039506795,21.833985790292715,14.959079591964663,24.065985627198263,0.0,0.0,22.023070423455266,15.840000000000002,0.0,22.02569688549254,6.840000000000001,0.0,22.03052283860169,15.840000000000002,0.0,22.04014940446643,6.840000000000001,0.0,21.92675678173398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7478396124299086,-0.7616980461197819,-0.7498794088643247,-0.7606630113075928,-0.7342674672299533,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,24.211614658301215,0.01012049713361181,13.274447626248271,24.211614658301215,0.0,0.01012049713361181,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.324999999999996,0.0,0.01731501993323757,11.5,23.324999999999996,0.0,0.01731501993323757,4.5,427500.0 
 07/21  23:15:00,,23.734551808665227,,21.934349788945543,,21.92388124538317,,21.934457508683654,,21.933437330741036,,21.78135223772586,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7583705607179665,-0.7727410799091221,-0.7608798018904268,-0.7721114595099423,-0.7476329653517958,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:30:00,,23.620592054910354,,21.89567270349969,,21.88444728336999,,21.894393753726906,,21.892653819342033,,21.733915803518325,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7685902557504427,-0.7831768298370532,-0.7714557437793177,-0.7828898788350621,-0.75976969341703,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:45:00,,23.51495849837139,,21.859436956322853,,21.847829576195913,,21.856974171299257,,21.854904092125384,,21.690855370434615,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7782165506929268,-0.7929119773274234,-0.781379772935901,-0.7929187862532019,-0.7708261709024049,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  24:00:00,23.275,23.416594252371294,13.273619250566647,21.825351565400414,12.62721281356489,21.81351574962032,11.984164524097071,21.821905887334367,12.502747542826231,21.819609550527804,11.899847894322606,21.65146679383347,14.958284131521843,23.571674153579565,0.0,0.0,21.878702753542125,15.840000000000002,0.0,21.86741846364235,6.840000000000001,0.0,21.876932830261048,15.840000000000002,0.0,21.875151198184064,6.840000000000001,0.0,21.71439755137807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.787281561548903,-0.8020447518312108,-0.7906948841852124,-0.8023042519768828,-0.7809576286086003,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,23.681977963071336,0.01012047975898269,13.273617555725828,23.681977963071336,0.0,0.01012047975898269,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.275,0.0,0.01726229643491224,11.5,23.275,0.0,0.01726229643491224,4.5,427500.0 
 07/22  00:15:00,,23.324509042519335,,21.793706151608465,,21.78160283142076,,21.789431569032434,,21.78684971728796,,21.615254348633602,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7956904600404369,-0.8105512314716452,-0.7993182296047172,-0.8110281514241723,-0.7903457563140031,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  00:30:00,,23.23783548947578,,21.764396070159005,,21.751854992271333,,21.759396373199987,,21.756376589039306,,21.581864498050447,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.803506945145445,-0.8185076490138242,-0.8073236392540372,-0.8191712522892856,-0.7990234617282589,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  00:45:00,,23.155876318530794,,21.736842909521332,,21.723908594442985,,21.731228668964075,,21.727809706097833,,21.55100975902492,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8108836208097583,-0.8259928315615944,-0.8148586884970138,-0.8268166397452575,-0.8070847831751818,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:00:00,23.137500000000003,23.078123312818402,13.264367941178783,21.711071315577136,12.61800854809551,21.697717762187004,11.975007511033507,21.704917381266263,12.49355241997452,21.701087964001513,11.890696748059046,21.522434953409633,14.948909337402785,23.19908604083608,0.0,0.0,21.751504111716486,15.840000000000002,0.0,21.73877104508052,6.840000000000001,0.0,21.74624349811569,15.840000000000002,0.0,21.743030994106654,6.840000000000001,0.0,21.56764088977965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8177543617858628,-0.8329985012860606,-0.821871376680912,-0.8339595478942464,-0.8145647880083108,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,23.283703775724298,0.010120480735709422,13.264367992277126,23.283703775724298,0.0,0.010120480735709422,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.137500000000003,0.0,0.01724821263238896,11.5,23.137500000000003,0.0,0.01724821263238896,4.5,427500.0 
 07/22  01:15:00,,23.004105306657305,,21.685113665567908,,21.671705725512197,,21.67855933896251,,21.674617869652824,,21.495906388549546,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.824789335700565,-0.8400361348654777,-0.8290093355645196,-0.8411159528741695,-0.8215228268936088,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:30:00,,22.933468400882937,,21.658958696161555,,21.645868295232518,,21.652116280172113,,21.648385394501624,,21.471196124361413,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8317347844248313,-0.8469270115962183,-0.836034467104682,-0.8481091271467193,-0.8280825434350586,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:45:00,,22.866326370709334,,21.6332753037752,,21.620693690639367,,21.626213559043062,,21.622870767836996,,21.448196153431635,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8385005879959334,-0.8536047148946949,-0.8428630951002771,-0.8548749368769992,-0.8343626734358003,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:00:00,22.9125,22.80195531984547,13.25148926249519,21.608233418981673,12.605195345591035,21.59621835842608,11.962259252906996,21.601001153621876,12.480751901429304,21.5981024529436,11.877957019459773,21.42663522880358,14.935858925391019,22.901463849523758,0.0,0.0,21.64639527112158,15.840000000000002,0.0,21.63362151745254,6.840000000000001,0.0,21.639472582949892,15.840000000000002,0.0,21.635994121233765,6.840000000000001,0.0,21.460483473786542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8451188088763327,-0.860130274624245,-0.8495311907700783,-0.8614744636911633,-0.8404181180202496,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,22.970505847766994,0.01012048069178761,13.25148926249519,22.970505847766994,0.0,0.01012048069178761,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9125,0.0,0.01697554322147005,11.5,22.9125,0.0,0.01697554322147005,4.5,427500.0 
 07/22  02:15:00,,22.739901694752657,,21.58372811233236,,21.572310271465778,,21.576373962717085,,21.573941507174986,,21.406291802261705,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8515736863246605,-0.8664814870789098,-0.8560323042089834,-0.8678917837785092,-0.8460970330403729,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:30:00,,22.67815265129525,,21.526371168633677,,21.52587555297147,,21.523366165907976,,21.527281737459724,,21.386807875304708,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8685323305353514,-0.8799400683920279,-0.8716541949887393,-0.8814096016078714,-0.8515715725981531,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:45:00,,22.61728919239682,,21.471377047459395,,21.48181257594387,,21.47229866680624,,21.483025022751324,,21.367855837351346,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8806407485095821,-0.8901191935986402,-0.883058523340076,-0.8916350014087214,-0.8568819599839499,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:00:00,22.6125,22.55428671650875,13.24262990733962,21.429132026896383,12.596381148510156,21.445666629249967,11.953489404371693,21.432035297420352,12.471946233666863,21.446713849686635,11.869193319663847,21.348916199645693,14.926881264773987,22.64740756373837,0.0,0.0,21.502652088830455,15.840000000000002,0.0,21.506416257407775,6.840000000000001,0.0,21.501018523212913,15.840000000000002,0.0,21.507740529268165,6.840000000000001,0.0,21.37746792864086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.891841806749938,-0.8999732525247549,-0.8938045015754771,-0.9015188878142435,-0.8622470016416025,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,22.70932471457255,0.010120480693549148,13.24262990733962,22.70932471457255,0.0,0.010120480693549148,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.016599925415558298,11.5,22.6125,0.0,0.016599925415558298,4.5,427500.0 
 07/22  03:15:00,,22.48787151040721,,21.396404488391152,,21.414594030770854,,21.400016471856524,,21.41549952095823,,21.32983928905901,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9008295264925668,-0.9086501557679283,-0.9026091291989583,-0.9102353030282863,-0.8676031329711158,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:30:00,,22.41922258566272,,21.368410751129524,,21.385888869710385,,21.372254465505513,,21.386671870857548,,21.310754777921918,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9086317178366957,-0.9166868638761216,-0.910347712737651,-0.9183061757782102,-0.8729458242215926,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:45:00,,22.350952262457277,,21.343327575439453,,21.359224071889223,,21.34724384589675,,21.359901165988145,,21.292027510534748,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9155894320375981,-0.9241002959756993,-0.9172895147173351,-0.9257491196705174,-0.8781490200991927,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:00:00,22.5,22.284443732606828,13.238198451349584,21.32091766384293,12.591972165764027,21.334885009882697,11.94910304244895,21.32479678818141,12.467541764570306,21.33547062903224,11.864809623692766,21.2738328632447,14.922390859957025,22.385622522783507,0.0,0.0,21.357265119700767,15.840000000000002,0.0,21.37364799556329,6.840000000000001,0.0,21.361077892860045,15.840000000000002,0.0,21.374385796709042,6.840000000000001,0.0,21.301613610190095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9218308180588768,-0.9308929945361448,-0.9235445583132247,-0.932567326485333,-0.8832203384456379,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,22.453083268758988,0.010120480693483695,13.238198451349584,22.453083268758988,0.0,0.010120480693483695,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.5,0.0,0.016606162833651544,11.5,22.5,0.0,0.016606162833651544,4.5,427500.0 
 07/22  04:15:00,,22.220590383767924,,21.30215830516304,,21.313800080187754,,21.305854093262607,,21.314306580143516,,21.256297296619216,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9270189333229792,-0.9367457637953635,-0.9287839903014287,-0.9384422709657321,-0.8880782537531601,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:30:00,,22.16092678768401,,21.31219087954128,,21.313385590241612,,21.31172913464369,,21.313825814293892,,21.239618593342726,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9229167574679595,-0.9360338536028824,-0.926008729624314,-0.9377488568367545,-0.8926837004778155,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:45:00,,22.105400996841393,,21.321674999210053,,21.31277990306784,,21.317495783009864,,21.313162856042197,,21.22417143673305,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9222403995571424,-0.9374421518748842,-0.9260853406884572,-0.9391733619649932,-0.8969237733020475,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:00:00,22.5625,22.05457987325001,13.23698981865281,21.321846404058842,12.59076956436424,21.306937343853416,11.947906605979089,21.315715347917337,12.466340467515778,21.30727003834572,11.863613879684925,21.21017438002685,14.921165973006223,22.135374510385834,0.0,0.0,21.314467646993304,15.840000000000002,0.0,21.311725729337656,6.840000000000001,0.0,21.312698589708372,15.840000000000002,0.0,21.31214132220633,6.840000000000001,0.0,21.23256542668046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9227681235457571,-0.9393625935258368,-0.9270749655668893,-0.9411079487768161,-0.900769549848485,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,22.19284047522504,0.010120480693485985,13.23698981865281,22.19284047522504,0.0,0.010120480693485985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.5625,0.0,0.016861450009520766,11.5,22.5625,0.0,0.016861450009520766,4.5,427500.0 
 07/22  05:15:00,,22.00906278055862,,21.317530928778773,,21.299607231916223,,21.310455091689747,,21.299896042065978,,21.197630759686735,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9240433065594285,-0.9414305570209193,-0.928608606185219,-0.9431881844297052,-0.9042344860467253,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:30:00,,21.969229518172906,,21.313142681392655,,21.29340552748885,,21.305424625687476,,21.29365632788428,,21.18650138366043,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9253296023674867,-0.9432180768101336,-0.9300706124414178,-0.9449863240715177,-0.9072950971432966,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:45:00,,21.934044777188795,,21.309519283232525,,21.28835479677325,,21.301264597479044,,21.288572671860173,,21.176502018851146,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9264913372090731,-0.9447550855896719,-0.9313709748701264,-0.9465325461165128,-0.9100814230394219,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  06:00:00,22.6,21.902968726174688,13.235982240536242,21.307348919271757,12.589767308497168,21.28588611123772,11.946909343505762,21.29960632852708,12.465338939018956,21.286075413513885,11.8626173934842,21.167430964646737,14.920145133584947,21.953826450523753,0.0,0.0,21.311885453168927,15.840000000000002,0.0,21.29181341685401,6.840000000000001,0.0,21.304187660845837,15.840000000000002,0.0,21.29205011383108,6.840000000000001,0.0,21.182016281711263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9270993967982181,-0.9453313009095522,-0.9317026339426284,-0.9471167524309009,-0.9126089432289579,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594628680008062,8.594628680008062,0.0,0.0,56.09726792867064,0.0,8.594628680008062,0.0,21.99172923729258,0.010120480693485909,13.235982240536242,21.99172923729258,0.0,0.010120480693485909,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6,0.0,0.017210032236343722,11.5,22.6,0.0,0.017210032236343722,4.5,427500.0 
 07/22  06:15:00,,21.822275147090153,,21.8468013617307,,21.702265530105613,,21.83207080301038,,21.62348349131146,,21.588047206127158,,,,,,,,,,,,,,,,,,,,,,,,4030.441413361509,-0.8522331575043777,-0.8850026943060941,-0.8571983905918871,-0.8972489724770931,-0.8553024558957476,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3627397.2720253584 
 07/22  06:30:00,,21.886163048691518,,21.999251566854017,,21.917029339430194,,22.001890665145567,,21.790839515167985,,21.877343572866213,,,,,,,,,,,,,,,,,,,,,,,,4029.924997454799,-0.8151431597414706,-0.8393519843467354,-0.8165273979393837,-0.8612071490028209,-0.804462129575225,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3626932.497709319 
 07/22  06:45:00,,21.94653444396879,,22.00191212010939,,21.96946439473512,,22.000304042828912,,21.83060352308279,,21.965211979536107,,,,,,,,,,,,,,,,,,,,,,,,4024.2830602222857,-0.810162838273084,-0.8227152834847931,-0.8104697066942522,-0.8475109909465206,-0.7935324872763396,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3621854.754200057 
 07/22  07:00:00,22.6625,21.95344558776374,12.774995389851645,21.999543350259557,12.296733418347966,21.99740378019977,11.89738304973902,21.99890185548083,12.20952790099359,21.864878164393485,11.861326188240694,21.99155320849348,14.24495215882915,21.902104556878548,58.15405094923774,17.815722398252092,21.961877099738416,440.52040663502316,0.0,21.896540761117674,201.887585265288,0.0,21.958291841616422,428.19891863915905,0.0,21.77745117348893,162.9981205495067,0.0,21.85553899175574,732.6954985445182,0.0,0.0,5873.407898144313,11165.60197280621,0.0,4002.997137723005,-0.8068117356928902,-0.8098279685647222,-0.8054205040202316,-0.8346832640302905,-0.7904259007921223,0.0,22.0,26.0,1252.4455434377558,812.7924824235058,1300.5836198735678,904.8511374299492,1461.7867554149852,0.0,0.0,9662.032086375717,3466.8567789364247,1132.9794138467196,1045.1577274470612,5873.407898144313,7341.759872680389,2633.7059876578373,11165.60197280621,8.747469741437408,7.219999999999999,1.7435486985182582,13799.307960464046,69.23861577916726,0.10959271725120744,8.747469741437408,1.7435486985182582,14.422737298441103,0.009321871226443464,12.004937711368294,12.999965445250037,0.4167442235680826,0.009238352819705354,13.0,82.0,0.0,0.0,0.051082279002495436,7.219999999999999,1.0409551824583063,11.499659063968425,0.2994911162418201,0.00909711918726179,11.5,22.6625,0.2994911162418201,0.01729817822175375,4.5,3602697.4239507043 
 07/22  07:15:00,,21.95334673500813,,22.000296581469744,,21.999982871723173,,22.000070664048607,,21.915958353800068,,22.000902506579667,,,,,,,,,,,,,,,,,,,,,,,,4003.2443630326998,-0.8034869198559331,-0.8016438373104654,-0.8003427161366513,-0.820158401501143,-0.7909391341692628,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3602919.92672943 
 07/22  07:30:00,,21.95683011974065,,22.000250921931308,,22.00071884213823,,22.000928371167834,,21.971052107796822,,22.00099848291144,,,,,,,,,,,,,,,,,,,,,,,,4005.821758987671,-0.8005484963477187,-0.7953901268644333,-0.7955893285187645,-0.8052283400194654,-0.793079257379511,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3605239.5830889037 
 07/22  07:45:00,,21.96029118170402,,22.00051096386005,,21.99984542923206,,22.000006555880656,,21.995359471610932,,22.00023865510899,,,,,,,,,,,,,,,,,,,,,,,,4009.757457980841,-0.7985852957344108,-0.791542198739898,-0.7926357758462691,-0.7959725254915252,-0.7955258642876443,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3608781.712182757 
 07/22  08:00:00,22.7625,21.9625858510156,12.329986080609086,22.001338620343915,12.004926129299673,21.99941767658518,11.884405602665264,21.99954840415001,11.970513171356142,22.001139938221584,11.880815462199733,22.000424173042862,13.222871605091001,21.958263471867102,87.2613245368002,0.0,22.000599271901255,312.745851053093,0.0,21.99999120491966,124.40658467580982,0.0,22.000138498811776,259.86071763121424,0.0,21.970877467857353,132.91591076452943,0.0,22.000640954410738,620.2472263524951,0.0,0.0,5224.786422167689,11154.479224334385,0.0,4014.4382226561806,-0.7969152358282695,-0.7885946755818645,-0.7902685680049575,-0.7907299616648815,-0.7977833016275556,0.0,22.0,26.0,1132.2548943526242,744.0739306202609,1140.3584116890918,892.7648536761225,1369.909030587037,0.0,0.0,9718.513282365022,3497.9818474030244,1053.520765350842,1053.5207653508414,5224.786422167689,6530.983027709611,2632.9593169450054,11154.479224334385,8.774300743602433,7.22,1.7117036664766754,13787.438541279389,68.36869501620191,0.09159618596938199,8.774300743602433,1.7117036664766754,14.443714622548459,0.009228056321703777,11.860732864522456,13.000908236433268,0.4167442235680826,0.009228056321703777,13.0,82.0,0.0,0.0,0.047703703907628965,7.22,1.0480489123919559,11.500017703669895,0.2994911162418201,0.009092024329073719,11.5,22.7625,0.2994911162418201,0.017326647172182907,4.5,3612994.4003905626 
 07/22  08:15:00,,22.38353574711008,,22.098789905119766,,22.000121798183816,,22.103091925015093,,21.999290296674197,,22.404223554699445,,,,,,,,,,,,,,,,,,,,,,,,12281.037319694291,-0.7338951255079331,-0.7398734619076975,-0.7249043104456769,-0.7418812331245087,-0.6855309640519676,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11052933.58772486 
 07/22  08:30:00,,22.621704329503487,,22.22296805424468,,22.000686788542694,,22.22196839150105,,21.999537405921977,,22.835551027999045,,,,,,,,,,,,,,,,,,,,,,,,12318.967216903427,-0.6727966064957563,-0.6986662752661325,-0.661530599567676,-0.7016497752456803,-0.5771735185402257,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11087070.495213084 
 07/22  08:45:00,,22.765003472275883,,22.356271648694158,,22.001971688080825,,22.35555402512094,,21.999628107936328,,23.10473997360635,,,,,,,,,,,,,,,,,,,,,,,,12342.826161405803,-0.6214694717582221,-0.6707974744867861,-0.6088486546002284,-0.6752462041110702,-0.4975598851403352,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11108543.545265222 
 07/22  09:00:00,22.987500000000004,22.889026927623306,12.64291294510393,22.51786979301526,13.179451675866632,22.000323186103447,12.926091100338699,22.52541186590326,13.137351693632878,22.002064032793854,12.816963062780818,23.261702209164294,14.10257385562953,22.66481761912819,1159.7381970091994,0.0,22.29897485026847,0.0,847.8379145952447,22.000775865227695,0.0,512.6539870943268,22.301506551885083,0.0,911.1617548406773,22.00012996083159,0.0,510.19773148678684,22.901554191367282,0.0,827.9548860857526,0.0,229.28283422298512,11401.631742343177,0.0,12365.912496942588,-0.5653736822065222,-0.6458133300641056,-0.550181493617008,-0.6508971166281304,-0.44201426714237724,1.0,22.0,26.0,0.0,107.64361928455244,0.0,252.66569673102336,0.0,0.0,0.0,9880.31502861145,3568.602021969484,1120.0351666531872,1120.035166653186,229.28283422298512,286.60354277873137,2691.1194437295076,11401.631742343177,8.777390756300752,7.22,1.7464842066803157,14092.751186072685,61.90158897022736,0.0028255651943008974,8.777390756300752,1.7464842066803161,14.599093082721964,0.009227136512788895,11.864120606175941,13.000118303172073,0.4167442235680826,0.009227136512788895,13.0,82.0,0.0,0.0,0.05043528622019605,7.22,1.0688043354257848,11.500057722934503,0.2994911162418201,0.009088476445237855,11.5,22.987500000000004,0.2994911162418201,0.017443803496356936,4.5,11129321.247248327 
 07/22  09:15:00,,23.058758173929554,,22.980739634598272,,22.291046090824224,,22.99912345371738,,22.052693152274713,,23.716336697316905,,,,,,,,,,,,,,,,,,,,,,,,15343.199562926236,-0.47076977908236245,-0.5828159672069554,-0.4523170110654325,-0.6214485868357104,-0.34654549004806284,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13808879.606633613 
 07/22  09:30:00,,23.260795073010932,,23.376758646765317,,22.553246032502194,,23.40843078811814,,22.153682088915474,,24.13913080232684,,,,,,,,,,,,,,,,,,,,,,,,15401.286562055186,-0.3804210236803334,-0.5204714050397035,-0.35820541264785616,-0.5895813694436386,-0.24619019266290057,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13861157.905849667 
 07/22  09:45:00,,23.45824394961581,,23.615224695402738,,22.74876875141589,,23.67672821294379,,22.295804554731703,,24.387789530171105,,,,,,,,,,,,,,,,,,,,,,,,15451.444223546376,-0.31076898406298253,-0.4599799519596995,-0.27776152834756446,-0.543587511186255,-0.17602792852670895,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13906299.80119174 
 07/22  10:00:00,23.6,23.643645725792584,14.006532258470362,23.7955103486457,14.419267197843652,22.94059229167076,13.59527886978717,23.904379122310097,14.312590080219568,22.46290021815153,13.296750460848106,24.535388194325257,15.820042517452904,23.35536073058722,1288.3230241655522,0.0,23.44205833135301,0.0,953.7220112735171,22.63341329160327,0.0,664.6705905352619,23.49716539427235,0.0,1029.995598154173,22.241270003518355,0.0,784.1252040396004,24.19466130603503,0.0,938.3201737834927,0.0,0.0,12093.031719460489,0.0,15490.547078983685,-0.25219074607789554,-0.3987828093737945,-0.20431064798978318,-0.491796606689837,-0.1261401786503968,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10150.412433883204,3759.4414172937695,1484.2421611688014,1206.9364993663671,0.0,0.0,2856.070058628921,12093.031719460489,8.690000660735752,7.22,1.9625660160104001,14949.101778089409,58.38207669684474,0.0,8.690000660735752,1.9625660160104001,14.801836065608676,0.009474042117784964,12.264890722333927,13.000129580239937,0.4167442235680826,0.009210324509597492,13.0,82.0,0.0,0.0,0.06588450006808884,7.22,1.1033355276908068,11.500143496151304,0.2994911162418201,0.0090713335195818,11.5,23.6,0.2994911162418201,0.017531580299948404,4.5,13941492.371085318 
 07/22  10:15:00,,23.859853533599857,,23.992249875453897,,23.164313130784784,,24.159198066890248,,22.6544905618321,,24.671747000378073,,,,,,,,,,,,,,,,,,,,,,,,15918.636967843762,-0.19013905465077882,-0.32921614076593025,-0.12462200304183967,-0.43160564616804487,-0.07923551113477491,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14326773.271059386 
 07/22  10:30:00,,24.079373401319263,,24.20205982478421,,23.404906447247303,,24.4325089117657,,22.85839390713362,,24.807159942991525,,,,,,,,,,,,,,,,,,,,,,,,15969.79533502963,-0.12819754443184903,-0.25701437500764185,-0.04343748403300831,-0.3689506362597818,-0.036160348926402804,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14372815.80152667 
 07/22  10:45:00,,24.319287338677192,,24.413488437575328,,23.678303700408115,,24.7270107125736,,23.043124732438486,,24.928610682314044,,,,,,,,,,,,,,,,,,,,,,,,16035.083403911909,-0.06274546562171043,-0.1694483810401456,0.04960159366181981,-0.3126151151841842,0.0020089108832995017,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14431575.063520718 
 07/22  11:00:00,24.7125,24.578007029638332,14.649497777030675,24.653105099660195,14.958514397773992,23.978595503695058,13.75853853054384,25.058238092056143,14.81947905436598,23.25040140474045,13.358806733528546,25.06086138466606,16.961536833250577,24.209130325808662,1374.446851509202,0.0,24.315225809368407,0.0,1034.2670357183872,23.55652969553382,0.0,728.5202738955358,24.594238945821424,0.0,1138.4536263019672,22.951602651536163,0.0,844.4611101149686,24.867094752587427,0.0,996.3928738368595,0.0,0.0,12705.331875557815,0.0,16082.093593929094,0.007195441112250051,-0.08130594034749378,0.1451672218380304,-0.2484653765087285,0.043052064011155335,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10497.988499245375,4103.502257725926,1715.4420369469685,1307.3801350164194,0.0,0.0,3017.9452893780467,12705.331875557815,8.642776397050053,7.22,2.1304732449859194,15723.277164935862,58.38207669684474,0.0,8.642776397050053,2.1304732449859194,15.036778752158398,0.009595668341089863,12.459160141026803,13.000026998204929,0.4167442235680826,0.009207601552890514,13.0,82.0,0.0,0.0,0.07542336394135062,7.22,1.1461650752768635,11.50458518269204,0.2994911162418201,0.009038660196545322,11.5,24.7125,0.2994911162418201,0.01750353277415497,4.5,14473884.234536184 
 07/22  11:15:00,,24.817025909533783,,24.78378949286519,,24.15523071754262,,25.262586964602185,,23.3451929485247,,25.093071946721047,,,,,,,,,,,,,,,,,,,,,,,,15708.557262794657,0.05406016318049141,-0.020751711331870832,0.21211666279592148,-0.21152990199518093,0.06299181011881559,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14137701.536515191 
 07/22  11:30:00,,25.043407210396854,,24.914468706475795,,24.31166681660781,,25.437850826126475,,23.45510980148817,,25.122184879872012,,,,,,,,,,,,,,,,,,,,,,,,15699.922975269556,0.09836689268812011,0.029738021061672074,0.26774277479469855,-0.17117583645361434,0.0781877399052839,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14129930.6777426 
 07/22  11:45:00,,25.293449769613396,,25.051765031120343,,24.440750846078465,,25.58641547417258,,23.580630823734598,,25.18415084846268,,,,,,,,,,,,,,,,,,,,,,,,15695.038080538157,0.1347932529424906,0.06264816191167887,0.30631067181785404,-0.13603370794569425,0.09674307211890111,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14125534.272484342 
 07/22  12:00:00,25.575,25.549865838609836,14.98196965015088,25.181677003196427,15.012629918289216,24.554439344329115,13.702267146914695,25.7157231540198,14.898256241717142,23.722187280327507,13.262404084162414,25.264106329647092,17.404323441741347,25.175937182038467,1193.1574513483488,0.0,24.982925058414438,0.0,1095.4964801325166,24.3655219311395,0.0,784.3297056154458,25.50064410473026,0.0,1227.698139159784,23.525780213518743,0.0,893.1045369582828,25.16587850117571,0.0,1022.3377151434206,0.0,0.0,12820.930743172736,0.0,15682.955081006225,0.17031512806141644,0.09607233452394896,0.3426439936959531,-0.09190590177684836,0.11783825880086127,0.8,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10426.402987999281,4368.949002359028,1881.5522392620244,1417.0062226225095,0.0,0.0,3064.183646188944,12820.930743172736,8.594711403442181,7.22,2.2243051926923885,15885.114389361683,58.38207669684474,0.0,8.594711403442181,2.2243051926923885,15.294193043830198,0.00964025515176376,12.535714380311028,13.000502518527062,0.4167442235680826,0.00919847213028015,13.0,82.0,0.0,0.0,0.08219414833509531,7.219999999999999,1.1359770811401275,11.500014664798769,0.2994911162418201,0.008983762944720685,11.5,25.575,0.2994911162418201,0.017002506937954288,4.5,14114659.572905602 
 07/22  12:15:00,,25.754972833194685,,25.10490097580699,,24.46127345370772,,25.640908192165213,,23.660332344617114,,25.153205973647218,,,,,,,,,,,,,,,,,,,,,,,,14570.522900958847,0.16015793905166925,0.08173910046841867,0.33223945020490553,-0.09509652331936107,0.09819738356383742,0.4,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13113470.610862965 
 07/22  12:30:00,,25.960930547393733,,25.040077093441823,,24.42188546568163,,25.589868420790367,,23.65646059053489,,25.05520485637119,,,,,,,,,,,,,,,,,,,,,,,,14583.161682369082,0.14979734897528862,0.08253118377724748,0.3269648198880946,-0.08189117428228974,0.0770760809695682,0.4,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13124845.514132174 
 07/22  12:45:00,,26.176631780922825,,25.04165129934098,,24.44761101896688,,25.596870071428654,,23.72275510187282,,25.03032780591,,,,,,,,,,,,,,,,,,,,,,,,14592.33374599723,0.14602845430975958,0.08506291764477796,0.3232084744166767,-0.0655238904850892,0.06519842799077732,0.4,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13133100.371397506 
 07/22  13:00:00,26.05,26.378963667138766,14.698339930640168,25.06662275044366,14.307953150237823,24.476888383611477,13.119201736082955,25.614989555409426,14.207100766471203,23.79519422189527,12.763693669455291,25.04571486629777,16.820910276382953,26.0678747071625,676.2465699332715,0.0,25.063313029758362,0.0,1102.148736845242,24.451914580491927,0.0,789.8868207761902,25.610659059948414,0.0,1237.7584104509242,23.708685564730025,0.0,908.2206876496741,25.071113375556546,0.0,1013.927811049083,0.0,0.0,12818.938377691507,0.0,14598.454761315286,0.14676138096941052,0.08884127137051383,0.3214349865200083,-0.04750924780525848,0.06132118736007671,0.4,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10356.2708921079,4513.88393410318,1954.6403203704342,1527.1082278522738,0.0,0.0,3075.2695442914605,12818.938377691507,8.586260869330731,7.22,2.237665491439534,15894.207921982968,58.38207669684474,0.0,8.586260869330731,2.237665491439534,15.552419561037095,0.009595599196880217,12.465249797230642,13.000136885196518,0.4167442235680826,0.009189016294548194,13.0,82.0,0.0,0.0,0.0851256653033927,7.219999999999999,1.1253335128352757,11.500011553088186,0.2994911162418201,0.00895641032336104,11.5,26.05,0.2994911162418201,0.016690452635309386,4.5,13138609.285183758 
 07/22  13:15:00,,26.62750555126577,,25.26279104034744,,24.661150749033414,,25.79423094972724,,24.027201687280915,,25.25503734672167,,,,,,,,,,,,,,,,,,,,,,,,15339.38202313529,0.18413126435995522,0.12521668696750635,0.3559979627511608,0.003290930210714069,0.09875879943512515,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13805443.820821762 
 07/22  13:30:00,,26.861153561135726,,25.416277822129274,,24.788696621439456,,25.929618592418564,,24.198825682278592,,25.445563296755697,,,,,,,,,,,,,,,,,,,,,,,,15332.034336967374,0.21796925869203446,0.1545836792159929,0.3855546978725194,0.04590289041746447,0.13917495845499886,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13798830.90327064 
 07/22  13:45:00,,27.066845553718213,,25.474569594226306,,24.821583740785766,,25.967386266722908,,24.267905612164647,,25.56004721467407,,,,,,,,,,,,,,,,,,,,,,,,15330.169907990512,0.23628479478892872,0.1661944612776261,0.39786537638263586,0.06758535525547729,0.1704753937700879,0.8,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13797152.917191463 
 07/22  14:00:00,26.2625,27.241019764669705,14.168076966116594,25.48427821755614,14.287359851502615,24.81044740175754,13.293697106004789,25.95259046918688,14.2275371292408,24.284249195110856,12.978645057488833,25.631006018165046,16.57778517724967,26.94913110769735,552.1552298427996,0.0,25.40947916856479,0.0,1133.1729304941184,24.770469628254045,0.0,811.6959315571177,25.9109565695139,0.0,1266.6103895792335,24.194545544208754,0.0,949.3469521903396,25.472913469079124,0.0,1046.7798439339917,0.0,0.0,12788.24055229351,0.0,15334.9622127165,0.24361567365105274,0.16605584324433315,0.3978347861885236,0.07462616097361298,0.1932573506718077,0.8,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10354.156415416059,4579.530033375792,1924.8699154042029,1630.1775538097536,0.0,0.0,3073.388051320404,12788.24055229351,8.583227412256406,7.22,2.237275781873445,15861.628603613914,58.38207669684474,0.0,8.583227412256406,2.237275781873445,15.795054630115708,0.009461488579686473,12.244463347143451,13.000018385281454,0.4167442235680826,0.009181236191058425,13.0,82.0,0.0,0.0,0.083829866935309,7.219999999999999,1.1249438032691865,11.498383489952907,0.2994911162418201,0.008950744864503996,11.5,26.2625,0.2994911162418201,0.016595096164681074,4.5,13801465.991444852 
 07/22  14:15:00,,27.390569739056048,,25.498510127240444,,24.836503687429307,,25.5185957158501,,24.30526134817253,,25.501235108547544,,,,,,,,,,,,,,,,,,,,,,,,15924.789296202733,0.25271338221061573,0.17493551762588203,0.3406679931845918,0.07784439354462772,0.18791437701437227,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14332310.366582459 
 07/22  14:30:00,,27.52267623519002,,25.498284294165376,,24.830794126396164,,25.498327484379896,,24.283909021746535,,25.49764334018076,,,,,,,,,,,,,,,,,,,,,,,,15806.505666333263,0.2559285037881629,0.17318431764791112,0.3229544088228432,0.07101744024595627,0.18941499378404247,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14225855.099699937 
 07/22  14:45:00,,27.610712233932023,,25.498163240714995,,24.80778988774185,,25.497882496527197,,24.255101744421868,,25.497926031334046,,,,,,,,,,,,,,,,,,,,,,,,15928.84080345628,0.26123168813582204,0.17130478095154048,0.3192422786512912,0.06774200728211376,0.1931560372414444,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14335956.723110652 
 07/22  15:00:00,25.9875,27.685713230263705,14.786440537762237,25.49806472443888,15.024120919918607,24.792607685057366,13.870477185880036,25.497888215584798,14.642058747099679,24.24460513536542,13.461805158018008,25.497359603626172,16.872505767148485,27.552417859610447,368.30814257521297,0.0,25.498255596639922,0.0,1155.481369509789,24.81692384665617,0.0,815.4512374877892,25.503173478085497,0.0,1506.7728646893913,24.272219312426586,0.0,956.458286421619,25.498541020922133,0.0,1462.281894645166,0.0,0.0,14100.339198455036,0.0,15925.100575312586,0.2651706020272179,0.16914354819227148,0.3172841902491844,0.06638775333946824,0.19627862693379264,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10423.930806282558,4495.554224652115,3188.669920568552,2542.617690262924,0.0,0.0,3373.4273357277225,14100.339198455036,8.71669572821249,7.22,2.246930525966652,17473.76653418276,58.38207669684474,0.0,8.71669572821249,2.246930525966652,17.31498992762033,0.009749426922468125,12.682330960143645,13.00045187141011,0.47162770151219513,0.009208949170227998,13.0,82.0,0.0,0.0,0.13461024871672594,7.219999999999999,1.1345985473623932,11.50003692735942,0.2994911162418201,0.008976004972740256,11.5,25.9875,0.2994911162418201,0.016823878589507103,4.5,14332590.51778133 
 07/22  15:15:00,,27.75870062079841,,25.44337799219969,,24.72959599248725,,25.497980479343944,,24.19218992261949,,25.497555936610826,,,,,,,,,,,,,,,,,,,,,,,,15344.024797507522,0.2595295683472714,0.15879779655686374,0.3156527442908117,0.05857335552318667,0.1986237178056874,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13809622.31775677 
 07/22  15:30:00,,27.809555784553616,,25.395548086849935,,24.676729515680833,,25.497931616047744,,24.152010577355842,,25.497512599237876,,,,,,,,,,,,,,,,,,,,,,,,15347.834916458463,0.2531624545473975,0.14853215201745784,0.3151394841367686,0.05202694011084771,0.20207636630587064,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13813051.424812615 
 07/22  15:45:00,,27.843076762619496,,25.357192284126786,,24.626701768524303,,25.497931502452918,,24.10778765075974,,25.497464884478852,,,,,,,,,,,,,,,,,,,,,,,,15340.069037686573,0.24291297817206148,0.13213233739034774,0.30834202839867514,0.03620717172151708,0.20503553002261868,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13806062.133917918 
 07/22  16:00:00,25.549999999999997,27.866054177985546,15.125483795973338,25.31357190138432,15.478816696691359,24.56388126375502,14.07664059642116,25.497952580062645,14.965619682977808,24.04355293581775,13.602001235757022,25.497424286608208,17.092421819773065,27.819346836489267,259.946942026761,0.0,25.377422566140183,0.0,1131.490304314831,24.64922713511185,0.0,803.7511317485518,25.49794904447681,0.0,1316.33477455054,24.12388527163821,0.0,943.5984894611817,25.497489426733942,0.0,1348.020342789625,0.0,0.0,13915.076367908256,0.0,15326.570224335777,0.23024124927713896,0.11186982296425083,0.3000322375038587,0.014763322624582775,0.20716664637482685,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10515.947022097236,4362.387498271055,2878.780104346133,2216.533280775643,0.0,0.0,3317.812038655634,13915.076367908256,8.68821066159034,7.22,2.260426362255517,17232.88840656389,58.38207669684474,0.0,8.68821066159034,2.260426362255517,16.885489951069623,0.009802544666333485,12.757004808544066,13.011368145354004,0.44700686732016737,0.009215323733211458,13.0,82.0,0.0,0.0,0.1218982895351805,7.219999999999999,1.1480943836512592,11.500007359888505,0.2994911162418201,0.009007586508090724,11.5,25.549999999999997,0.2994911162418201,0.017153553253529588,4.5,13793913.201902201 
 07/22  16:15:00,,27.796680966446846,,24.97035808457119,,24.376360144355402,,24.998836622996457,,23.853694427535817,,25.000798531041653,,,,,,,,,,,,,,,,,,,,,,,,14693.681402749737,0.17039411136870702,0.07070843620608754,0.21529352140232919,-0.028393989465975773,0.13159005884746472,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13224313.262474762 
 07/22  16:30:00,,27.76433954599244,,24.74920341930843,,24.139587341173225,,24.81935447604527,,23.612605386659784,,24.996752790324045,,,,,,,,,,,,,,,,,,,,,,,,14259.180820949488,0.10117488630618283,0.0052593159273647315,0.14441456470755892,-0.09660916150712129,0.11853941231322962,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12833262.738854539 
 07/22  16:45:00,,27.678501628944122,,24.64654938840763,,23.969020964930912,,24.78791085851086,,23.4379013040005,,24.997256219135444,,,,,,,,,,,,,,,,,,,,,,,,14416.471885822844,0.07063704320329578,-0.03814917993740125,0.12128907812098033,-0.14191506144713265,0.11284367547998009,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12974824.69724056 
 07/22  17:00:00,24.9625,27.58922604893616,15.278523894298496,24.57361341262271,15.441383030597327,23.85541858723399,14.041127841554989,24.729878197084826,15.023139187319277,23.32230785068216,13.560200801068174,24.997543297045247,16.99893177427256,27.70718704757989,81.2229187319997,15.46019027388229,24.73493107622749,0.0,1111.233196997494,24.085096759423386,0.0,764.954244451713,24.833995038659353,0.0,1242.2755402689713,23.556627242219566,0.0,895.6156271609947,24.998087709386596,0.0,1388.1521973938684,0.0,0.0,14352.933457397783,0.0,14363.643049403894,0.046115379858269676,-0.07409787818342742,0.09838016831607406,-0.17932057729191037,0.108133677914826,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10633.85262938054,4174.938993004291,3207.197169659751,2383.3252507748584,0.0,0.0,3406.7571288710756,14352.933457397783,8.728351126082087,7.22,2.2695368311803046,17759.690586268858,58.38207669684474,0.0,8.728351126082087,2.2695368311803046,17.010358583952197,0.009911887425971846,12.921317834335765,13.009728180093743,0.4569534271405542,0.00921819574411288,13.0,82.0,0.0,0.0,0.1362247863898791,7.22,1.1572048525760463,11.52723922674233,0.2994911162418201,0.009062606944309028,11.5,24.9625,0.2994911162418201,0.01761262245330801,4.5,12927278.744463503 
 07/22  17:15:00,,27.370164590210646,,24.48372982952854,,23.748733487020054,,24.49074285936603,,23.21322960629194,,24.516704056517302,,,,,,,,,,,,,,,,,,,,,,,,14657.804421511319,0.01995242807762664,-0.10787258668734014,0.04879660117236838,-0.21447167739773845,0.03006248329765637,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13192023.979360186 
 07/22  17:30:00,,27.250098622189885,,24.385668045529513,,23.628383055418873,,24.402496501024416,,23.089636280549513,,24.4978318779404,,,,,,,,,,,,,,,,,,,,,,,,14356.411805217882,-0.00798671184565502,-0.1436283423045083,0.01614420958876659,-0.2515808579856806,0.008482519661660437,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12920770.624696093 
