Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/22  17:45:00,,27.117309287298433,,24.38237815235388,,23.57056605672941,,24.4425789438593,,23.033812811726193,,24.497266395061594,,,,,,,,,,,,,,,,,,,,,,,,14472.979040088703,-0.00374479412894152,-0.1570007360691766,0.02345273944767563,-0.2637152196825512,-0.002827717081011603,1.0,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13025681.136079833 
 07/22  18:00:00,25.0125,27.004816409372374,15.231410871544774,24.385632478613566,15.398746209261699,23.526032150002923,13.941358244119789,24.453145359531966,15.045944945116933,23.006944523548807,13.474565465958475,24.497503767704533,16.527163669900297,27.185597227267834,56.533173487251815,26.09756313009302,24.409352126506377,0.0,1044.746498127063,23.618428687292813,0.0,733.0224270851436,24.44724091594543,0.0,1156.650701671645,23.085905805529116,0.0,856.0331982015596,24.502326524305957,0.0,1600.4600094615334,0.0,0.0,14507.879589443559,0.0,14398.53901966496,-0.01040924431363671,-0.17536542684678297,0.016843245861074538,-0.27573250182176273,-0.01097332591407647,1.0,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10565.758463436108,4194.769835003742,3431.066543007134,2544.51120973441,0.0,0.0,3443.383637887491,14507.879589443559,8.747431687631694,7.22,2.2653362206399392,17951.26322733105,58.38207669684474,0.0,8.747431687631694,2.2653362206399392,17.257442923667416,0.009960817754915361,12.991640388178302,13.003905531854906,0.47303685322083927,0.009229538973071076,13.0,82.0,0.0,0.0,0.14488291020381772,7.22,1.153004242035681,11.510255674929518,0.2994911162418201,0.009047265567394725,11.5,25.0125,0.2994911162418201,0.017480996045480597,4.5,12958685.117698465 
 07/22  18:15:00,,26.61918204342085,,23.93646064732487,,23.062910911289606,,23.985938064864325,,22.595710755202912,,24.284178001370115,,,,,,,,,,,,,,,,,,,,,,,,10135.597391609748,-0.10643638497926816,-0.2767897507812934,-0.08441434453555748,-0.35876567978310614,-0.07785090569083805,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9122037.652448773 
 07/22  18:30:00,,26.262617984399995,,23.543711809795944,,22.67959036875135,,23.55180838926551,,22.381584365235117,,24.019973056513535,,,,,,,,,,,,,,,,,,,,,,,,10069.366591390664,-0.19425811920138897,-0.37067149336047034,-0.18508609717694677,-0.39299485767356507,-0.13712617212544942,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9062429.932251597 
 07/22  18:45:00,,26.046123179751525,,23.36904645113752,,22.46566475826,,23.310162800669296,,22.421229826935896,,23.84115047490507,,,,,,,,,,,,,,,,,,,,,,,,10018.68347294272,-0.24411361209566323,-0.4363865896748661,-0.2564545470492283,-0.376344264893125,-0.18242112461379614,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9016815.125648446 
 07/22  19:00:00,24.95,25.87898999859766,14.681839443970855,23.22149997076254,14.623208546533117,22.301807777808097,13.253281550687483,23.141680706770337,14.365046550413599,22.195149046803447,12.885811029304858,23.729609361137662,16.084385561326236,26.20172830154251,0.0,289.99207815113414,23.51767971975522,0.0,961.3291202608018,22.627493454027263,0.0,664.1641866642203,23.497397490392366,0.0,1030.5269773639588,22.398418498544345,0.0,797.2214432690633,23.968727723481596,0.0,920.152382867219,0.0,0.0,12791.09152761913,0.0,9973.606961183345,-0.30456785864127495,-0.4923474380662803,-0.31547453106340184,-0.49177646828375626,-0.21531601432071315,0.5,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10206.277863275682,4174.956750467869,2056.9958836629717,1591.8401186186059,0.0,0.0,3042.826595358647,12791.09152761913,8.59366816086954,7.219999999999999,2.2205968143954697,15833.918122977779,58.38207669684474,0.0,8.59366816086954,2.2205968143954697,15.703730120302493,0.009645971982965393,12.51502267003053,12.999889659878644,0.4167442235680826,0.009203608894485581,13.0,82.0,0.0,0.0,0.0892916585968339,7.22,1.1082648357912115,11.500028017173205,0.2994911162418201,0.009016889497705818,11.5,24.95,0.2994911162418201,0.017001039204442014,4.5,8976246.26506501 
 07/22  19:15:00,,25.370028916179926,,22.767835596993276,,22.013359696575115,,22.684385818478052,,22.009374047718296,,23.284556287728293,,,,,,,,,,,,,,,,,,,,,,,,6927.769754510844,-0.4156675609912738,-0.5796552558703424,-0.4288502406489346,-0.5729665730128248,-0.32495329207477647,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6234992.779059759 
 07/22  19:30:00,,25.05340974526615,,22.339940285035453,,22.000628878551595,,22.252640506146193,,22.001081746647614,,22.78388365351808,,,,,,,,,,,,,,,,,,,,,,,,6854.787780195507,-0.5219227714215211,-0.6204541387861807,-0.5367161260235933,-0.6130580152070296,-0.43712766231791383,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6169309.002175957 
 07/22  19:45:00,,24.864992118402505,,22.112175778201795,,22.00038595907667,,22.032832023861264,,22.000089361430973,,22.51312700721132,,,,,,,,,,,,,,,,,,,,,,,,6794.053084976978,-0.591755799564456,-0.646386691146407,-0.6062609182142777,-0.6395142752706855,-0.5122795492702228,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6114647.776479281 
 07/22  20:00:00,24.6125,24.676034019202856,13.629440479310395,22.00518929425011,13.166546873403233,21.999558865059136,12.26676188625095,22.001293714174974,12.991509097312305,21.999332407686133,12.103059027810357,22.3224852722157,14.951335341784917,24.99111619976286,0.0,807.0717504199083,22.306285238620156,0.0,825.2137100853134,22.00348334981563,0.0,383.4802423170999,22.24278801566512,0.0,847.3019189686255,22.00246939087075,0.0,407.28695143714987,22.726013055168348,0.0,814.6977561415174,0.0,626.4501081128326,11996.552918204936,0.0,6743.410593418329,-0.6374024321064576,-0.6660349889124467,-0.6414202531105666,-0.6596894484998275,-0.5700518070113372,0.0,22.0,25.5,23.719025025642203,236.7246589171417,58.365940875332434,355.46363195810557,0.0,0.0,0.0,9836.729992267276,4067.5547829743127,1689.4284986685996,1443.5068085612902,626.4501081128326,783.0626351410407,2854.8963577661984,11996.552918204936,8.588238950962582,7.22,2.0919598967384436,14851.449275971132,56.39126125330879,0.0057655120766698965,8.588238950962582,2.091959896738444,15.357100576796643,0.009430102191758874,12.187589917658999,12.999958561011278,0.4167442235680826,0.009196230699784421,13.0,82.0,0.0,0.0,0.07425990949143133,7.22,1.0602892265872943,11.50001555524679,0.2994911162418201,0.009002207175714202,11.5,24.6125,0.2994911162418201,0.01663933312489724,4.5,6069069.534076495 
 07/22  20:15:00,,24.76013354624742,,22.322132236662743,,22.30017246405327,,22.324599765727328,,22.332987937246294,,22.36956004834423,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6169672510266414,-0.6419400906202894,-0.6191166881133136,-0.6321967007180813,-0.5876448812412692,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  20:30:00,,24.865151160823256,,22.600594220917372,,22.533635377117385,,22.596201857634668,,22.587264825655225,,22.479670117207316,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.583111875342647,-0.6122225447974385,-0.5860161130983497,-0.5997487070598163,-0.5841110485989764,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  20:45:00,,24.832171514757164,,22.67093639286573,,22.586180418317433,,22.66616883985768,,22.641454661939942,,22.51452194471662,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5761052414680052,-0.6066079561233169,-0.5791159024085778,-0.5942902564996052,-0.5860261370435583,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  21:00:00,24.25,24.723413739154527,13.047535126173642,22.63622264170815,12.583816317721165,22.55892025049427,11.966910844025811,22.634475728071067,12.451519836752851,22.608814747766772,11.887532386112678,22.482712389755388,14.264109761852694,24.79521749024559,0.0,0.0,22.557471373038496,47.52,0.0,22.49472712749559,20.520000000000003,0.0,22.555361547822685,47.52,0.0,22.542630543152057,20.520000000000003,0.0,22.46161612500589,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.5836547915241203,-0.6123525237421016,-0.586286165200983,-0.6012400182030758,-0.5957442468915783,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,24.797192404086786,0.009980650626299374,13.04757298817338,24.797192404086786,0.0,0.009980650626299374,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.25,0.0,0.01652394657534034,11.5,24.25,0.0,0.01652394657534034,4.5,1440000.0 
 07/22  21:15:00,,24.595828803350997,,22.56288911113327,,22.50003587535659,,22.562979651797452,,22.544652356047703,,22.400707791882336,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6047785603522398,-0.6299603751833424,-0.6072434272328034,-0.6201611655121197,-0.6212280255968908,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  21:30:00,,24.475300965937013,,22.4531061866162,,22.40489643852154,,22.453194645649234,,22.445142655997252,,22.26460573793393,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6280691143553525,-0.6502012505368349,-0.6305869935343135,-0.6415922766990586,-0.6486709936159907,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  21:45:00,,24.360424181818935,,22.358618014601227,,22.32242140965334,,22.35797086935104,,22.358524981469294,,22.14199177711213,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6497599279265431,-0.6693672603128069,-0.652463930361572,-0.6618738496579718,-0.6746235013083339,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:00:00,23.9125,24.247832037740203,13.076076259700027,22.286592143664073,12.608646601257878,22.258649571914226,11.9799137480556,22.285217147251164,12.474504331823683,22.290668537562453,11.897395268886168,22.052578676402426,14.295583487788797,24.419846497211786,0.0,0.0,22.415301364003696,27.720000000000002,0.0,22.371500823861425,11.970000000000002,0.0,22.41484057851222,27.720000000000002,0.0,22.409747132769176,11.970000000000002,0.0,22.214970995832708,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.6680919306961215,-0.6858704880088626,-0.6710046868015995,-0.6794391429956338,-0.6956002871424857,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,24.538741922565364,0.009996106005245588,13.075306412332646,24.538741922565364,0.0,0.009996106005245588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9125,0.0,0.016460494161501006,11.5,23.9125,0.0,0.016460494161501006,4.5,427500.0 
 07/22  22:15:00,,24.137269829819726,,22.226507743478216,,22.20357993312573,,22.224446819765724,,22.23174311932606,,21.984873648250854,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6839112422225699,-0.7005374250202038,-0.6870405959308913,-0.6950945076204865,-0.7127496779193746,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:30:00,,24.029748022454896,,22.17120448201323,,22.151435417371975,,22.16841583414058,,22.176100322213316,,21.9263642062538,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6983905704388784,-0.7142750923060942,-0.7017378212477421,-0.7097283455552216,-0.7277763151968719,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:45:00,,23.925777203362312,,22.119238642768433,,22.10168566448275,,22.11568133360309,,22.123229632785346,,21.87219887216973,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7118728494525491,-0.7272600248080944,-0.7154371792751569,-0.7235138807389225,-0.7415449483833523,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:00:00,23.7375,23.82540874806753,13.078662036322173,22.0709678982725,12.611316787341732,22.054973779276853,11.98287540988293,22.06664535582394,12.477218927938111,22.07374923490577,11.9004365653133,21.821941900564536,14.298125174881486,23.979550950926118,0.0,0.0,22.146979691633096,15.840000000000002,0.0,22.12791869856433,6.840000000000001,0.0,22.143797335833334,15.840000000000002,0.0,22.15120557730762,6.840000000000001,0.0,21.90134465680973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7243889026713708,-0.7394497822696188,-0.7281633270315913,-0.7364137478352117,-0.7542625335509154,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,24.085156773344284,0.009996224182439537,13.0786983591079,24.085156773344284,0.0,0.009996224182439537,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7375,0.0,0.016482390438316796,11.5,23.7375,0.0,0.016482390438316796,4.5,427500.0 
 07/22  23:15:00,,23.72846724647721,,22.022830444666546,,22.008700080231467,,22.01797988890794,,22.02502899594343,,21.775833757595638,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7371437449566645,-0.7517213549103913,-0.7410576736515619,-0.7493124608926218,-0.7659913990841978,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:30:00,,23.63487199278424,,21.974661073968083,,21.962808955611976,,21.96949904530875,,21.976988076157074,,21.73359284662984,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7496677743833963,-0.7637250427959827,-0.7536779731939071,-0.7618670449322035,-0.7767914628899216,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:45:00,,23.544463962258362,,21.92747088524804,,21.918015543070826,,21.92212072022637,,21.930314488041283,,21.69463194809659,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7618704990710343,-0.7754022911976785,-0.7659472227271594,-0.7740264538265935,-0.7867888890725565,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  24:00:00,23.325000000000003,23.456944184597564,13.078877006118896,21.881698417322607,12.611528904377757,21.874544875812248,11.983079644851992,21.876234592976886,12.477429686950767,21.88520446814276,11.900638717505416,21.658401294981562,14.298343990993436,23.591186846529343,0.0,0.0,21.95166520530132,15.840000000000002,0.0,21.941017363681627,6.840000000000001,0.0,21.94645856185499,15.840000000000002,0.0,21.954384007071138,6.840000000000001,0.0,21.715614961825906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.773720101609944,-0.7867564941608605,-0.7778450272274849,-0.7857974963219894,-0.7961039373198575,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,23.683302987396836,0.009996208418401466,13.07887559482306,23.683302987396836,0.0,0.009996208418401466,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.325000000000003,0.0,0.016509812997343123,11.5,23.325000000000003,0.0,0.016509812997343123,4.5,427500.0 
 07/23  00:15:00,,23.37211545894682,,21.84084321292268,,21.834956519850827,,21.835126464095673,,21.844190538713264,,21.624505103751915,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7841537782536385,-0.7970151392058068,-0.7883655923826476,-0.796422546117523,-0.8048989297745286,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  00:30:00,,23.28975410012094,,21.804488220433022,,21.798853325829526,,21.79840824394779,,21.806849080896132,,21.59269968153107,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7936706277771797,-0.806534818125636,-0.7979832810913695,-0.8062608601193395,-0.8131600182579284,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  00:45:00,,23.209756926448854,,21.771064596284695,,21.76512499813871,,21.764600633534766,,21.772046352233037,,21.56282613735439,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8024882873620834,-0.8154658296143749,-0.8069034811980704,-0.8154685729448833,-0.8209560514636814,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:00:00,23.0375,23.13216844532825,13.070237634080508,21.73972800599677,12.602921354443117,21.73326503537269,11.974514824562327,21.732901227753935,12.468831139659684,21.739255261552888,11.892079656144052,21.534758161668528,14.289621099896197,23.250948732711215,0.0,0.0,21.78903100890929,15.840000000000002,0.0,21.783049969797936,6.840000000000001,0.0,21.782759142333042,15.840000000000002,0.0,21.790585308348827,6.840000000000001,0.0,21.57869727107648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.810752234249024,-0.8238957136897737,-0.8152645357122149,-0.8241384762811882,-0.8282952750334053,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,23.332142667528544,0.00999620930458771,13.070237634080508,23.332142667528544,0.0,0.00999620930458771,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0375,0.0,0.0164464950536848,11.5,23.0375,0.0,0.0164464950536848,4.5,427500.0 
 07/23  01:15:00,,23.057128001254085,,21.71098755391263,,21.703719431449187,,21.703766788691453,,21.708905690999096,,21.50837900423802,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8182918324617808,-0.8316883122081719,-0.8229114278624832,-0.832138387706445,-0.8352024169186446,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:30:00,,22.98474714160877,,21.684649703551816,,21.676336252766628,,21.677007258280188,,21.680827091204925,,21.483580708846088,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8252685466718539,-0.8389593820628528,-0.8299980616447198,-0.8395891900431772,-0.8417274588659885,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:45:00,,22.915108336355043,,21.660288055695855,,21.65080778618428,,21.652222174719032,,21.654696294114707,,21.460263656324685,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8317480041198441,-0.8457549598119876,-0.8365861467183979,-0.8465405116169942,-0.8479308082761212,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:00:00,23.0,22.848692651448967,13.057371792547645,21.63771684982016,12.590102960603287,21.62703864746469,11.96175985485502,21.62924061090447,12.456026425544502,21.630405998102113,11.87933302411204,21.438441640709573,14.276631123624782,22.951419032666717,0.0,0.0,21.673410540745117,15.840000000000002,0.0,21.6644755294662,6.840000000000001,0.0,21.665559208148785,15.840000000000002,0.0,21.668708768605207,6.840000000000001,0.0,21.47266625252959,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8377437333981966,-0.8520739125752239,-0.8426868045151932,-0.8529942224505309,-0.854009923748459,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,23.022287981136536,0.009996209264737358,13.057371792547645,23.022287981136536,0.0,0.009996209264737358,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0,0.0,0.016422386639138024,11.5,23.0,0.0,0.016422386639138024,4.5,427500.0 
 07/23  02:15:00,,22.78506816043959,,21.61531754123185,,21.60379073907638,,21.606519095143394,,21.606705674861402,,21.417949050814837,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8437421116205599,-0.8582824433621503,-0.8487656127967924,-0.8593175357542144,-0.8596939509989161,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:30:00,,22.724026393224566,,21.59301392670603,,21.581009696791806,,21.583976600561822,,21.583533233093963,,21.39862807038316,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8496204135069603,-0.8643210092264219,-0.8547180392421987,-0.8654576106400458,-0.8650575763579842,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:45:00,,22.665511508901876,,21.57124925022737,,21.558983645078328,,21.56202243849908,,21.56116914323767,,21.380363315818105,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.855346192682977,-0.870145763023129,-0.8604960718311888,-0.8713705897840547,-0.8701312700292849,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:00:00,22.874999999999996,22.60941421376946,13.05053333589518,21.550219894503677,12.583289604904783,21.53779075245042,11.954980385332139,21.54083271878252,12.449220345034679,21.539684101524767,11.872558076637926,21.36306145712685,14.26972675357828,22.69600506908387,0.0,0.0,21.58245015316723,15.840000000000002,0.0,21.570393708349233,6.840000000000001,0.0,21.573337713246705,15.840000000000002,0.0,21.572773038179452,6.840000000000001,0.0,21.390000473535736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8608807102504382,-0.8757547510192758,-0.8660752987804772,-0.8770559172132985,-0.8749411215712602,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,22.75582467850375,0.009996209266335609,13.05053333589518,22.75582467850375,0.0,0.009996209266335609,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.874999999999996,0.0,0.016182884587286617,11.5,22.874999999999996,0.0,0.016182884587286617,4.5,427500.0 
 07/23  03:15:00,,22.555621249707386,,21.5313282593054,,21.518442601101484,,21.52173764797537,,21.52008392635174,,21.346643250753136,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8657739492297251,-0.8808228875761647,-0.8710260587898084,-0.8821899166012008,-0.8795083301847176,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:30:00,,22.503993084778475,,21.514412884073025,,21.500763429918592,,21.504583609381307,,21.5021866893424,,21.331054690293396,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8702497921011632,-0.8855437988667487,-0.8755641739763259,-0.8869633174042894,-0.883846046669367,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:45:00,,22.454432897824624,,21.498851146198113,,21.484297147130594,,21.488777146096957,,21.485531367223786,,21.316261149696995,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8744034529063068,-0.8899882587462663,-0.8798159482832136,-0.8914578867317611,-0.8879639217241762,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:00:00,22.8,22.406901292905783,13.047314262382809,21.48430065194004,12.580082292640277,21.468824507952583,11.951789066418382,21.47398999204014,12.446016497257292,21.46989485985609,11.869368707554164,21.302235803658544,14.266476467966498,22.480237131304065,0.0,0.0,21.507223235379143,15.840000000000002,0.0,21.493081921525814,6.840000000000001,0.0,21.497272098873445,15.840000000000002,0.0,21.494424210693502,6.840000000000001,0.0,21.32404872360052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.878326819060163,-0.8942760267615105,-0.8838008813169193,-0.8957749060283491,-0.89186980281878,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,22.530865361519986,0.009996209266276226,13.047314262382809,22.530865361519986,0.0,0.009996209266276226,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016039045109391005,11.5,22.8,0.0,0.016039045109391005,4.5,427500.0 
 07/23  04:15:00,,22.36136493237815,,21.47017506519171,,21.45394280998363,,21.459676929833844,,21.454871177103936,,21.288949072138344,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.882150700942792,-0.8984876284614308,-0.8878227288940325,-0.9000261231995507,-0.8955521856444317,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:30:00,,22.317781341071857,,21.456214689532487,,21.43952079842344,,21.445597543710466,,21.44032614840313,,21.276360293936346,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8860873423347131,-0.9025563746137053,-0.8917919929513362,-0.9041292174189732,-0.8990432643929217,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:45:00,,22.276084308498966,,21.442679951657624,,21.42537206936539,,21.431970450713003,,21.42607042731903,,21.264419668086582,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8898745610325068,-0.9065506136676628,-0.8956078135389729,-0.9081533677897582,-0.9023567478287606,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:00:00,22.7375,22.23618047578718,13.046107048888077,21.429547400532414,12.578879505081414,21.411939339465853,11.950592253954653,21.418775677206003,12.444815074713057,21.412545245316903,11.868172407287053,21.253075564970256,14.265257545536327,22.297852764434037,0.0,0.0,21.44965427672856,15.840000000000002,0.0,21.432693754309582,6.840000000000001,0.0,21.439005150365826,15.840000000000002,0.0,21.433453249535752,6.840000000000001,0.0,21.27070114978288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8935616111389015,-0.9103084705642397,-0.899313062370148,-0.911937030246386,-0.905506419146952,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,22.340532968713692,0.009996209266278309,13.046107048888077,22.340532968713692,0.0,0.009996209266278309,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.7375,0.0,0.016097166002072873,11.5,22.7375,0.0,0.016097166002072873,4.5,427500.0 
 07/23  05:15:00,,22.198472786798785,,21.418700688343755,,21.400392010548096,,21.407790671381996,,21.40091807093279,,21.242393740196054,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8964796466758868,-0.9134846671087818,-0.9022746410197624,-0.9151355997713226,-0.9084395187761909,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:30:00,,22.162523191331974,,21.410611431933134,,21.391118998322185,,21.399506393786034,,21.391575571203614,,21.232285976379554,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8987362166822817,-0.9160804790409727,-0.9045822876334206,-0.9177509355804649,-0.9112406474927829,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:45:00,,22.128170298073265,,21.404380030147202,,21.383400410027235,,21.393061772966004,,21.383796619360666,,21.222709343316854,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9005564275393403,-0.9183026752331164,-0.9064582134173165,-0.9199900697727057,-0.9138912908551006,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  06:00:00,22.824999999999996,22.09660254938787,13.047113034276581,21.402738352663242,12.57988177804912,21.382535665290792,11.951589584683523,21.393884582146313,12.445816228905837,21.382879581538543,11.869169443610424,21.2137525417889,14.266273380732903,22.146442206397975,0.0,0.0,21.40910762577183,15.840000000000002,0.0,21.389361771047078,6.840000000000001,0.0,21.398560855070087,15.840000000000002,0.0,21.389792460758905,6.840000000000001,0.0,21.227785400420338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.900679293852489,-0.917948414648657,-0.9055433868420775,-0.9196505040938023,-0.9163604133196169,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.609420898253196,8.609420898253196,0.0,0.0,55.170667797946344,0.0,8.609420898253196,0.0,22.1813366879978,0.00999620926627824,13.047113034276581,22.1813366879978,0.0,0.00999620926627824,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.824999999999996,0.0,0.016376027794231883,11.5,22.824999999999996,0.0,0.016376027794231883,4.5,427500.0 
 07/23  06:15:00,,21.97783630252102,,21.886582775034377,,21.77934792420038,,21.8766134063367,,21.70061850860276,,21.621336015134034,,,,,,,,,,,,,,,,,,,,,,,,3882.647420920557,-0.8344467673331822,-0.8608588997082521,-0.8383858542804786,-0.872946936642734,-0.8603250986395717,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3494382.6788285007 
 07/23  06:30:00,,22.004100384881063,,22.000651248905534,,21.99330117949625,,21.998346995189234,,21.872925516149852,,21.900053643071505,,,,,,,,,,,,,,,,,,,,,,,,3879.314888492548,-0.8028673673192889,-0.8149756260350587,-0.804862108786766,-0.8356131739788933,-0.8117231273386788,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3491383.399643293 
 07/23  06:45:00,,22.06635799558097,,22.000325499081402,,22.001165351266962,,22.000485370142492,,21.939734922772054,,21.992547222998542,,,,,,,,,,,,,,,,,,,,,,,,3872.3445592935373,-0.7963722464385272,-0.7994189868763741,-0.7936710459940886,-0.8146540345862061,-0.797074390295356,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3485110.1033641836 
 07/23  07:00:00,23.025,22.09872175515483,12.660598024185683,22.00013667267799,12.31952128362636,21.999413478425314,11.93828301383798,21.999685117424782,12.228349750345204,21.99367801711704,11.905667673380139,22.001475934763686,13.744150086985872,22.03675410953447,20.561415339516316,31.1979093654777,21.971924048924826,353.00839616539236,0.0,21.943306983347227,161.0702829223977,0.0,21.968782722273303,319.9774803610892,0.0,21.87673924116043,151.9243360723525,0.0,21.87885320399194,714.8781654587872,0.0,0.0,5622.591077184719,10558.138784447763,0.0,3866.0637476273587,-0.7910641038193867,-0.786800404717617,-0.7823879254312561,-0.795833741761325,-0.7945591164394438,0.0,22.0,26.0,1165.9401458779207,775.2237055128651,1193.4851876778175,902.2179843454536,1446.5137849945575,0.0,0.0,9137.734798854524,3573.993942542472,1061.6986194234546,1061.6986194234546,5622.591077184719,7028.2388464809,2507.2370418429764,10558.138784447763,8.724625687514033,7.22,1.6737886235503476,13065.37582629074,68.60220096638841,0.09997202714002594,8.724625687514033,1.6737886235503476,14.461866987731183,0.009260458891489569,11.90363493441906,12.999945872150542,0.4167442235680826,0.009260458891489569,13.0,82.0,0.0,0.0,0.0478252870533636,7.219999999999999,0.9732821922987533,11.498784359568056,0.2994911162418201,0.009042358602390905,11.5,23.025,0.2994911162418201,0.016407541069198145,4.5,3479457.3728646226 
 07/23  07:15:00,,22.111888614939115,,21.999463632094717,,22.000394129917627,,22.00007186405326,,21.998940277569435,,22.001423702618922,,,,,,,,,,,,,,,,,,,,,,,,3896.463291199636,-0.7855677813125542,-0.7735762913000275,-0.769802532385314,-0.7837453594701274,-0.7954194733298239,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3506816.962079672 
 07/23  07:30:00,,22.126301742675064,,21.998966231669755,,21.999129854824705,,22.000403046834617,,22.002366848577616,,22.001824997022744,,,,,,,,,,,,,,,,,,,,,,,,3929.3182314496457,-0.7799862954853487,-0.7575979126906679,-0.7534502705196061,-0.7733578644745116,-0.796480999098965,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3536386.408304681 
 07/23  07:45:00,,22.157095042505702,,22.000025918939112,,22.00000296441607,,22.000449734635115,,22.000660998475563,,22.00099584662501,,,,,,,,,,,,,,,,,,,,,,,,3961.768994436291,-0.7722630381481439,-0.7325588083404654,-0.7275318639139969,-0.7585907183989069,-0.7974991518840435,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3565592.094992662 
 07/23  08:00:00,23.4125,22.197708184012917,12.246017134393798,22.00055918363494,11.971417069909215,21.9997943254847,11.830746416277599,22.000273690160242,11.933145663632503,21.99878302665858,11.818826268024054,22.00019691264473,12.911214024847306,22.148248396033203,14.075891452203905,2.264554161943124,21.999753741584634,110.49044466328058,0.0,21.999830318660774,14.029625942726284,48.42023971102674,22.000299583920807,17.85887903798755,113.70145344683476,22.000187787820302,31.943854915864165,7.852990756336851,22.00111036472785,564.8587643223254,0.0,0.0,4319.344460895846,10890.853777222963,0.0,3995.1385014135153,-0.7597381382954658,-0.6961089633518642,-0.6899180727778378,-0.7434041546185316,-0.7980472433785357,0.0,22.0,26.0,929.8306030530052,585.1785661368943,784.598396742932,786.3088810339118,1314.7328065459342,0.0,0.0,9443.974821760847,3695.2477398824885,1073.469415497003,1073.469415497003,4319.344460895846,5399.1805761198075,2586.3738139441275,10890.853777222963,8.768976765257001,7.22,1.6768683609263741,13477.227591167091,65.80619318466059,0.06427772856703229,8.768976765257001,1.6768683609263741,14.491217974603968,0.009177327465948855,11.776287782742958,13.001436279936001,0.4167442235680826,0.009177327465948855,13.0,82.0,0.0,0.0,0.048983620880837145,7.22,1.0115169871815504,11.500471327755072,0.2994911162418201,0.009040259426922707,11.5,23.4125,0.2994911162418201,0.01665031397108256,4.5,3595624.6512721637 
 07/23  08:15:00,,22.63626978228097,,22.2921790900847,,22.18620719348053,,22.591804088352447,,21.999879881494373,,22.44322942048838,,,,,,,,,,,,,,,,,,,,,,,,12272.354361896123,-0.6488910932643868,-0.5834147228796835,-0.5175506514786002,-0.673582492028474,-0.6781554703793597,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11045118.925706511 
 07/23  08:30:00,,22.98076317777949,,22.611299470444536,,22.522679397495295,,23.164141934763514,,21.999811035518263,,22.84714786559651,,,,,,,,,,,,,,,,,,,,,,,,12314.962264042204,-0.5537720442778002,-0.46804846081745705,-0.3570124261843561,-0.6283583348943758,-0.5747313061299141,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11083466.037637986 
 07/23  08:45:00,,23.254376341232465,,22.900457119460377,,22.930407520529116,,23.690218193373973,,21.99960933690975,,23.16143871829373,,,,,,,,,,,,,,,,,,,,,,,,12339.702656778425,-0.46703877651635206,-0.33518827775769594,-0.20119026200887355,-0.5958006008502278,-0.4891484405481565,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11105732.391100582 
 07/23  09:00:00,24.35,23.52471416866667,12.435403446210763,23.18435661855942,12.878197606675897,23.395324780837978,12.676524427448872,24.22511437273354,12.880431001590848,22.08193420727566,12.559505314230897,23.418438965349736,13.615972117106855,23.099030867489894,1142.8682796489074,0.0,22.74707307463726,0.0,888.5233533084053,22.75865472308573,0.0,672.5057516358231,23.41781964730587,0.0,1020.3717106760937,22.020308615299513,0.0,695.9845592330627,22.96756374243209,0.0,833.1344692115085,0.0,42.763177875973916,11279.281495683967,0.0,12370.314838998678,-0.3800615659502869,-0.19102090186897258,-0.041829025868636655,-0.5549616617053512,-0.41284150220822496,1.0,22.0,26.0,0.0,0.0,0.0,68.61008915203885,0.0,0.0,0.0,9704.413647416612,3985.5663388202674,1169.5226818009642,1169.522681800964,42.763177875973916,53.4539723449674,2689.0567217764674,11279.281495683967,8.76178012147126,7.219999999999999,1.7457217696641214,13968.338217460434,62.66838483263625,0.0005412235644304085,8.76178012147126,1.7457217696641214,14.715124087786824,0.009147743231177799,11.732649374024108,12.999709842249107,0.4167442235680826,0.009147743231177799,13.0,81.99999999999999,0.0,0.0,0.05323203661890472,7.219999999999999,1.0434491945756674,11.500314117711532,0.2994911162418201,0.00900746135687305,11.5,24.349999999999998,0.2994911162418201,0.016577962543706623,4.5,11133283.35509881 
 07/23  09:15:00,,23.85763138782199,,23.744021822667303,,24.088273902482044,,24.970431397302256,,22.514640175078316,,23.94413495304309,,,,,,,,,,,,,,,,,,,,,,,,15325.58629363018,-0.25493604893608357,-0.01951570820489348,0.1386116847365658,-0.4604102193767649,-0.2999468502352004,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13793027.664267162 
 07/23  09:30:00,,24.236855324323454,,24.233222272432393,,24.69729165172251,,25.642503049860967,,22.860023030751325,,24.420447614977206,,,,,,,,,,,,,,,,,,,,,,,,15407.404017835986,-0.1300979318081937,0.15100903495055734,0.31730733872188566,-0.3700540814538983,-0.18089170867196436,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13866663.61605239 
 07/23  09:45:00,,24.598475401637447,,24.52731282937082,,25.076643286962323,,25.973137711281403,,23.077327079010992,,24.70166939861239,,,,,,,,,,,,,,,,,,,,,,,,15530.99818790724,-0.04366141239750798,0.2601069442823708,0.4206708182467407,-0.30452594948802286,-0.10060694350813892,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13977898.369116515 
 07/23  10:00:00,25.799999999999997,24.95073899235552,13.798095396348462,24.779206800415082,14.297199058844274,25.371713875789187,13.723419186862547,25.99752466663855,14.37979040783705,23.270162372979783,13.271095156662707,24.92603581522318,15.362637836479854,24.410925276534602,1372.8153479495497,0.0,24.320940931221397,0.0,1033.8708770650128,24.808480679239015,0.0,814.8530511133852,25.645899206270798,0.0,1343.8616298721709,22.930538164455104,0.0,842.5624409733971,24.498071945463963,0.0,963.2650227821669,0.0,0.0,12105.537612848979,0.0,15660.680061542957,0.03295039279598299,0.34746447609521575,0.46484574179972954,-0.2456144509067892,-0.0310663532590959,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10071.415334302037,4434.056192429398,1574.7627644434967,1423.8416555733015,0.0,0.0,2906.1242399817243,12105.537612848979,8.667619076574915,7.219999999999999,1.9946269671309704,15011.661852830704,62.33691973953366,0.0,8.667619076574915,1.9946269671309704,15.257223197911731,0.009378538724631721,12.105734063087532,12.99859249570984,0.42446216588304025,0.00924021423872512,13.0,81.99999999999999,0.0,0.0,0.06906422435260298,7.219999999999999,1.0881148577810267,11.500443403596227,0.2994911162418201,0.008959528391329805,11.5,25.799999999999997,0.2994911162418201,0.016422156349910438,4.5,14094612.055388661 
 07/23  10:15:00,,25.311359354263942,,25.002467706734556,,25.492723302569072,,25.52547570026048,,23.45161788181568,,25.124956433103883,,,,,,,,,,,,,,,,,,,,,,,,16277.720199568403,0.10169496730387656,0.39735493210390316,0.42067700119387236,-0.1901500346679822,0.03251056071670608,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14649948.179611562 
 07/23  10:30:00,,25.628997361553644,,25.203004981228304,,25.498116576653295,,25.49951120257183,,23.614588064166504,,25.306519422311375,,,,,,,,,,,,,,,,,,,,,,,,16359.417005011124,0.16252765903210017,0.41854854675831976,0.41659134919187585,-0.14056425265996653,0.0891689987630682,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14723475.304510012 
 07/23  10:45:00,,25.941226117604053,,25.376725155325182,,25.498370325942012,,25.498385348001648,,23.749850553769903,,25.458949226809658,,,,,,,,,,,,,,,,,,,,,,,,16409.33720044918,0.21607873551931184,0.42647828122138287,0.4158773259916969,-0.09907400112789098,0.13786474074985067,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14768403.480404261 
 07/23  11:00:00,26.775,26.24347451043767,14.665900461519126,25.495277642794676,15.139552360976811,25.498407313207558,14.041695380654108,25.498367576830688,14.360910104447836,23.86938200177582,13.497936038805383,25.49809183056515,16.80172856333933,25.781264335964828,1150.0586385066938,0.0,25.26936887152068,0.0,1136.8386938938474,25.496904379592984,0.0,977.124812648708,25.50543495691616,0.0,2110.563048774165,23.671359625381974,0.0,904.9758971434774,25.347129228197517,0.0,1089.3814573671784,0.0,0.0,14076.990780060672,0.0,16540.393503419007,0.2588673525222737,0.4288591218393027,0.41586147939130547,-0.06224298588103572,0.16584702255263636,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10328.844746361445,4735.7520241132825,3277.679735049889,2586.8585222888814,0.0,0.0,3390.3850251744425,14076.990780060672,8.773341139778953,7.22,2.161351469469329,17467.375805235115,62.33691973953366,0.0,8.773341139778953,2.161351469469329,17.159835347382383,0.009780393020967832,12.737404345615449,13.003699165845502,0.5000804785116739,0.009234882243549156,13.0,81.99999999999999,0.0,0.0,0.13803912200985985,7.22,1.1195234883851866,11.50001251666216,0.2994911162418201,0.008928046601049334,11.5,26.775,0.2994911162418201,0.016332077872593973,4.5,14886354.153077109 
 07/23  11:15:00,,26.504106238050227,,25.49785368968625,,25.497946101554053,,25.497821698180513,,23.89118910153908,,25.498339133069937,,,,,,,,,,,,,,,,,,,,,,,,16109.888380253304,0.27438840777081275,0.41816984348465575,0.4061045875475223,-0.04658436463608485,0.17533027583439098,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14498899.542227972 
 07/23  11:30:00,,26.756862445772473,,25.497789964142292,,25.49798496577223,,25.49785250613659,,23.915776180748534,,25.4982005202304,,,,,,,,,,,,,,,,,,,,,,,,16153.036982339825,0.2854175221376958,0.4064451939500148,0.397663339043137,-0.03371886467976396,0.18211469245127318,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14537733.284105841 
 07/23  11:45:00,,26.987879106223016,,25.4977577917305,,25.498120842322596,,25.497985735383192,,23.971417135953985,,25.498097522669553,,,,,,,,,,,,,,,,,,,,,,,,16205.129242647501,0.29318839238823236,0.3934288625871845,0.38831684494612523,-0.016523955356633264,0.18621746298106978,0.8,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14584616.318382753 
 07/23  12:00:00,27.0,27.230827264978366,14.830954411765177,25.497790229161268,15.095185947513134,25.498229854846414,13.823564583332988,25.498096134303143,13.953014227667632,24.035777794285515,13.376402521735574,25.498040719420935,17.173884337316828,26.86991876375602,582.4591405143851,0.0,25.497797918680078,0.0,1288.3767877797272,25.498070441123822,0.0,908.6330195420649,25.49793901850086,0.0,1917.6349750912716,23.953540053131775,0.0,928.8229827696247,25.49816947384771,0.0,1249.6004572428576,0.0,0.0,14608.045667264028,0.0,16241.998065105621,0.29887406911790654,0.38229687887976993,0.38083343193732444,0.0018866162353334852,0.18861999061971252,0.8,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10476.881084286051,4806.375301123147,3617.966783611051,2820.0635702421464,0.0,0.0,3523.773287521853,14608.045667264028,8.769706667511253,7.22,2.248173897207314,18131.818954785882,62.33691973953366,0.0,8.769706667511253,2.248173897207314,17.61256708801006,0.00985717691544502,12.855344708345484,13.004439934093796,0.5014998192575995,0.009226888196585091,13.0,81.99999999999999,0.0,0.0,0.15162505250082786,7.22,1.1386128358570924,11.500052588638187,0.2994911162418201,0.008926914488408759,11.5,27.0,0.2994911162418201,0.016433423496816264,4.5,14617798.258595057 
 07/23  12:15:00,,27.429474921375533,,25.498167323867907,,25.329301137109002,,25.49838545586998,,23.9525474912704,,25.451864529704824,,,,,,,,,,,,,,,,,,,,,,,,14864.041481572875,0.2965952025926274,0.3429963747036813,0.36839153146126585,-0.004490305815442134,0.17208399966049312,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13377637.333415587 
 07/23  12:30:00,,27.63077083022106,,25.498264156601167,,25.18861744420897,,25.498497836253875,,23.930442119260864,,25.4175815153873,,,,,,,,,,,,,,,,,,,,,,,,14865.201800740146,0.29601016115174794,0.3105804412858409,0.35806391778064833,0.0022784117236397386,0.16036369301236525,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13378681.620666131 
 07/23  12:45:00,,27.780078042319552,,25.498423729363484,,25.12148882020529,,25.498681514101484,,24.00949110316813,,25.41517132743351,,,,,,,,,,,,,,,,,,,,,,,,14861.774872007561,0.2948058136764907,0.28811010181184843,0.34776994420834,0.02640593847607028,0.15417802009835377,0.4,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13375597.384806804 
 07/23  13:00:00,27.625,27.92747226448842,14.411795990061187,25.498576591374956,14.205470880825445,25.08395012936726,13.240016101256826,25.498827915389658,13.440710823712369,24.139052022826544,12.822852914542212,25.431325769270494,16.517976558892666,27.691949014601143,60.45209510799077,25.80180365004071,25.498357950301877,0.0,1230.3174569464563,25.18083938272263,0.0,838.8332431163171,25.498598180403746,0.0,1583.4018153358763,24.007883184131487,0.0,931.8684936968573,25.42898578544903,0.0,1041.6751491981913,0.0,0.0,13767.024464052789,0.0,14856.425194854866,0.2944196419892733,0.2726769060481777,0.34223642060096426,0.06421877180596691,0.15223842928631642,0.4,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10511.328250880317,4998.167111462472,2725.609635273876,2247.960117155395,0.0,0.0,3340.9363616544583,13767.024464052789,8.677048247589449,7.22,2.2534898061032163,17107.960825707247,62.33691973953366,0.0,8.677048247589449,2.2534898061032163,16.919608863813245,0.009627611454360217,12.498833695790475,13.020688098452233,0.4520601253359452,0.009208893935450019,13.0,81.99999999999999,0.0,0.0,0.11542125782088603,7.22,1.1411578274989584,11.499707670221134,0.2994911162418201,0.008901598668618843,11.5,27.625,0.2994911162418201,0.01619981968977132,4.5,13370782.67536938 
 07/23  13:15:00,,27.889800503350244,,25.024795566962283,,25.003463862066617,,25.027945775908545,,24.4584450183292,,25.01305686609203,,,,,,,,,,,,,,,,,,,,,,,,16662.013897518926,0.23606168437790834,0.2649393202194627,0.2822227839536771,0.14251453296397879,0.09528848149609646,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14995812.50776703 
 07/23  13:30:00,,28.012622922574256,,24.998876425015744,,24.998925522272202,,24.99923960791585,,24.73778630266475,,24.998003536371947,,,,,,,,,,,,,,,,,,,,,,,,16138.149761115432,0.22457419577856153,0.2625769422271524,0.26810212094579705,0.22212954347311728,0.08701699158732148,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14524334.78500389 
 07/23  13:45:00,,28.105266746285164,,24.998308240509136,,24.998629008191333,,24.99852057526479,,24.96104787987548,,24.997512418909515,,,,,,,,,,,,,,,,,,,,,,,,16391.788799147376,0.22619601965688763,0.266039168807025,0.2687304512895322,0.2987834627821924,0.08440752332554044,0.8,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14752609.919232642 
 07/23  14:00:00,27.625,28.197544200608757,13.999608248469068,24.998292441546166,13.722194083125423,24.998510853776036,13.266497008070115,24.998413408762808,13.368747732405385,24.992967031865184,13.019001231212474,24.997659819447094,15.596250633317629,28.051308593204606,0.0,603.2411490207608,25.005068168508334,0.0,1806.2795025396367,24.99988231157655,0.0,935.4110800355506,25.006029841963,0.0,2034.2795180699495,24.787561558183654,0.0,1033.6156135437543,25.001558160205146,0.0,1899.1008466823496,0.0,0.0,16834.20155087697,0.0,16388.374112088277,0.2294900020839971,0.2697735048138923,0.27142117057699505,0.35095863664519866,0.08346159715046501,0.8,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10331.163567617281,4995.920793313505,6060.968579144875,5074.244068283648,0.0,0.0,4093.3046572527096,16834.20155087697,9.030132674209822,7.219999999999999,2.218584910277224,20927.506208129682,62.33691973953366,0.0,9.030132674209822,2.218584910277224,20.061765707525037,0.009811302508870471,12.774983897048049,12.998827435221138,0.6280862304711538,0.00919989361610161,13.0,81.99999999999999,0.0,0.0,0.25403217884377893,7.219999999999999,1.1169498391560162,11.500008596508131,0.2994911162418201,0.008894458974947712,11.5,27.625,0.2994911162418201,0.015957153340720703,4.5,14749536.700879453 
 07/23  14:15:00,,28.56080909354631,,25.463467429215157,,25.228569475054616,,25.483958577739237,,25.3845265073536,,25.403877507107637,,,,,,,,,,,,,,,,,,,,,,,,16035.949100872711,0.3084114913247547,0.313804928731188,0.3523093878422105,0.4577838658502181,0.1519472755516417,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14432354.19078544 
 07/23  14:30:00,,28.727144656891017,,25.497582990440375,,25.413056102134707,,25.497832344141077,,25.494869193397413,,25.49717971345762,,,,,,,,,,,,,,,,,,,,,,,,16535.04263932527,0.34014978253860906,0.36085810382433114,0.381221701312882,0.535762263639776,0.18509635246344794,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14881538.375392744 
 07/23  14:45:00,,28.8543506393803,,25.49805450979858,,25.4884672849594,,25.498092286078045,,25.49730573464541,,25.49773304226979,,,,,,,,,,,,,,,,,,,,,,,,16417.188850497663,0.3521397968314359,0.38183399071161017,0.38992417378214667,0.578544141513266,0.19793537485866255,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14775469.965447895 
 07/23  15:00:00,27.8375,28.988556959452243,14.13618207518456,25.498249572968437,14.185000584345431,25.369007186914086,13.859514428465353,25.498208801002963,13.946929898806658,25.497753204685136,13.41401398723247,25.497619501772228,15.84150732887968,28.782715337317466,0.0,406.48583277303896,25.489338625605637,0.0,1587.9103810754364,25.374775012265705,0.0,854.7417310372255,25.49452300224033,0.0,1788.2551867631703,25.46861366002039,0.0,1244.1250478093602,25.47410244115182,0.0,1595.7479191086015,0.0,0.0,15537.066483561515,0.0,16252.88095748697,0.3156468563935168,0.3432972837450982,0.35293114592607855,0.5727415694778544,0.20760550591897736,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10222.23584110651,5059.84548797289,4786.064555005883,4073.259193646678,0.0,0.0,3778.906745647434,15537.066483561515,8.893681084010142,7.22,2.2142315651937157,19315.973229208947,62.33691973953366,0.0,8.893681084010142,2.2142315651937157,19.258516585823998,0.009688932015123598,12.580463970825372,12.991480414613658,0.5524665642853803,0.009190200128788873,13.0,81.99999999999999,0.0,0.0,0.2001609746248124,7.22,1.1018995865894576,11.499018821385018,0.2994911162418201,0.008880641711653347,11.5,27.8375,0.2994911162418201,0.015714522285536544,4.5,14627592.861738274 
 07/23  15:15:00,,29.240228502287252,,25.87693664280591,,25.363745106954745,,25.895537774435237,,25.95715471657448,,25.77794196656216,,,,,,,,,,,,,,,,,,,,,,,,15295.581633602345,0.4142933687529215,0.3640426817263502,0.4469986733583135,0.6998252345880925,0.2550640631811471,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13766023.47024211 
