Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/23  15:30:00,,29.38253888179068,,25.996969954555055,,25.35357051602034,,25.996862292288455,,25.996188204828538,,25.992445227748103,,,,,,,,,,,,,,,,,,,,,,,,15530.705155298087,0.44594746362517745,0.3573301486638609,0.4721776790012949,0.7391607383547547,0.3032576784755698,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13977634.639768276 
 07/23  15:45:00,,29.39637361958288,,25.997825893569708,,25.324024842018215,,25.997830443685775,,25.997302820968496,,25.997442338263504,,,,,,,,,,,,,,,,,,,,,,,,15562.29437170429,0.4531800583006978,0.34789143305892944,0.47602190365902636,0.7684572429418115,0.317963691579755,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14006064.934533864 
 07/23  16:00:00,28.2875,29.374947652354706,14.605607923610435,25.997805212308712,14.86973246263375,25.2886007231074,14.141405917796291,25.997824028888974,14.624748272683178,25.99740669836642,13.478633744483373,25.997738431135154,16.715703245734353,29.34852216400388,0.0,204.4225802188073,25.967384425809847,0.0,1337.8859405847838,25.332485297025173,0.0,852.7594969488571,25.97201363482461,0.0,1469.2809867548808,25.987013110184485,0.0,1372.9471007819213,25.94139199092723,0.0,1207.5042321268922,0.0,0.0,14233.01698688048,0.0,15570.595595733495,0.4574237573280783,0.3373973820494782,0.4770339666854989,0.7961146029661097,0.32825738123472187,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10274.67535653045,5197.732527021544,3441.2337000613825,2878.7481719702305,0.0,0.0,3474.0015287626825,14233.01698688048,8.749611638728233,7.22,2.2192117783892114,17707.01851564316,62.33691973953366,0.0,8.749611638728233,2.2192117783892114,17.987052075959934,0.009649442103208065,12.51336329849428,12.982015384463583,0.47173623493898126,0.009180930085836668,13.0,81.99999999999999,0.0,0.0,0.14496373228392226,7.22,1.1068797997849527,11.500018044774666,0.2994911162418201,0.008868004758239643,11.5,28.2875,0.2994911162418201,0.015588766452593349,4.5,14013536.036160145 
 07/23  16:15:00,,29.409817704653438,,25.997966516441423,,25.151745522321118,,25.997980710718153,,25.997532121549472,,25.953531620593417,,,,,,,,,,,,,,,,,,,,,,,,14353.123203284853,0.45878996941505884,0.3110368753026183,0.4757074644568115,0.8212769432107618,0.3291105180495423,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12917810.882956369 
 07/23  16:30:00,,29.432039455688283,,25.997874391580716,,25.03734864047407,,25.997891016678274,,25.99743288254195,,25.91479635255655,,,,,,,,,,,,,,,,,,,,,,,,14323.482381858787,0.4600269127056764,0.2855239045381996,0.4747458143171074,0.8459887497205724,0.3312027774151423,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12891134.143672908 
 07/23  16:45:00,,29.443506560832912,,25.99712985188525,,24.97063392213747,,25.991181772761358,,25.997480083167048,,25.900412504375794,,,,,,,,,,,,,,,,,,,,,,,,14272.846595180354,0.4578555749289767,0.2656519702122058,0.47199582486605135,0.8420797161984209,0.3354033305811529,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12845561.935662318 
 07/23  17:00:00,28.525,29.457864202133447,14.972957024127883,25.96280026319492,15.38968743051337,24.915270650278973,14.157920071003225,25.963292493615413,15.168926041950215,25.99761329209167,13.374741024844244,25.898696056395924,17.64916732937342,29.43580698082702,0.0,146.82523409367968,25.98894275577558,0.0,1201.1460630843908,25.018749683802906,0.0,828.9035709203031,25.9875864984433,0.0,1286.983208694111,25.997514594837536,0.0,1485.2254089166074,25.916859133480422,0.0,1084.4160056331386,0.0,0.0,13441.457140811533,0.0,14210.41431089323,0.4463266950953723,0.24671521043023514,0.46385174144739777,0.8122619719056637,0.34032140557826074,1.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9953.57884313166,5266.121103884404,2977.951568394694,2469.624186524397,0.0,0.0,3289.745408608471,13441.457140811533,8.693432332512556,7.22,2.175636147760029,16731.202549420006,62.33691973953366,0.0,8.693432332512556,2.175636147760029,17.44108865893993,0.009655054729729363,12.51365975867362,13.016636985654255,0.4474478543809049,0.009204808878669663,13.0,81.99999999999999,0.0,0.0,0.12555115635577857,7.22,1.0633041691557708,11.500064993580162,0.2994911162418201,0.008843051016660304,11.5,28.525,0.2994911162418201,0.015048219439393435,4.5,12789372.879803907 
 07/23  17:15:00,,29.218952801205326,,25.516760477142498,,24.839204516767015,,25.517869362313462,,25.53859117411779,,25.495514468529738,,,,,,,,,,,,,,,,,,,,,,,,14843.892223610505,0.36740483421267944,0.2216539390401831,0.3870682676254955,0.7036915968477437,0.28049488757499774,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13359503.001249455 
 07/23  17:30:00,,29.226346090458318,,25.49804180556389,,24.73932782008449,,25.49803046495872,,25.499432060681784,,25.496382885270968,,,,,,,,,,,,,,,,,,,,,,,,14236.228939370363,0.3397423989652207,0.1917881025739145,0.35894759069897103,0.6456816606152,0.2689088759462609,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12812606.045433328 
 07/23  17:45:00,,29.216109195690404,,25.497737088666888,,24.61436128722485,,25.497727928601357,,25.49807349228936,,25.496904965663994,,,,,,,,,,,,,,,,,,,,,,,,14413.596232970725,0.3220596093459887,0.15483661926002368,0.3377745868946615,0.6188714094644394,0.26311064232782555,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12972236.609673655 
 07/23  18:00:00,26.85,29.210116956764708,15.311369262826037,25.472507332655628,15.391242911697411,24.48731039409817,14.111559547629081,25.45796566695121,15.169475726390083,25.498002580422234,13.348865994271769,25.49721497737005,17.71103701558797,29.21788126102969,0.0,356.02981864432354,25.496261676007222,0.0,1249.4260975453249,24.670051004543634,0.0,804.5040781226635,25.492898355706185,0.0,1343.5013138699965,25.508524826877792,0.0,1374.0839074249052,25.496504324208686,0.0,1348.2405826511788,0.0,0.0,14217.83444553795,0.0,14249.188117519443,0.3044683803184568,0.11509839395736284,0.3129815098223818,0.6011619307332775,0.2586003739406417,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9838.49849018452,4752.932021598619,3893.4902214778745,3033.7311524886995,0.0,0.0,3430.510555404368,14217.83444553795,8.785356471254085,7.22,2.166546472618628,17648.345000942318,62.33691973953366,0.0,8.785356471254085,2.166546472618628,18.077241348401365,0.00990218935004842,12.892954160661846,13.019261060979359,0.4818671753452276,0.009218720354779587,13.0,81.99999999999999,0.0,0.0,0.16403223147230328,7.22,1.0542144940143698,11.500113950898921,0.2994911162418201,0.00891034900225622,11.5,26.85,0.2994911162418201,0.01564252606241652,4.5,12824269.305767497 
 07/23  18:15:00,,28.76683950481085,,24.887163473987485,,23.97591066990595,,24.8721545926763,,25.033039785138143,,24.874382117898634,,,,,,,,,,,,,,,,,,,,,,,,10413.798774704936,0.18719188264091904,-0.002244026905291299,0.18624364124684994,0.5070161062106965,0.1306240494482682,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9372418.897234444 
 07/23  18:30:00,,28.527605820346757,,24.56068739621191,,23.54194779256445,,24.44565277189796,,25.001142406258623,,24.581837248285233,,,,,,,,,,,,,,,,,,,,,,,,10112.739715308924,0.09850731181559959,-0.11471260561140874,0.07358232448050768,0.46467019538047005,0.052972693075563966,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9101465.743778033 
 07/23  18:45:00,,28.351725831568743,,24.375984449633474,,23.267097843435025,,24.17761738840687,,24.99893485563324,,24.455159302250284,,,,,,,,,,,,,,,,,,,,,,,,10066.936579235244,0.03705394641108031,-0.19829747126869315,-0.008790723992320743,0.4144761576928049,0.009196063804906658,0.5,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9060242.92131172 
 07/23  19:00:00,25.925,28.134403697471683,14.939345736200032,24.145240102281896,14.671907708737422,23.04082351456546,13.388396591793423,23.950299012799594,14.475665203357341,24.440903947285666,12.914646465401635,24.347414712470442,16.942699011646663,28.44514371354951,0.0,813.9426147237873,24.492268855528692,0.0,1080.513271733175,23.45644495511772,0.0,720.9687672428661,24.36143094144518,0.0,1134.960837814372,24.868505248578916,0.0,1095.7005588705206,24.564698345226148,0.0,1058.7682895921048,0.0,0.0,13203.96724524717,0.0,10058.290178457186,-0.042004397511262566,-0.27201325290166595,-0.08217710975031739,0.1864203192141971,-0.02650058848076386,0.5,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9943.453666394951,4471.146490200015,2747.292241671847,2163.664527013156,0.0,0.0,3162.6215115311606,13203.96724524717,8.662550184957244,7.22,2.183366435761336,16366.588756778332,62.33691973953366,0.0,8.662550184957244,2.183366435761336,16.788930016431017,0.0097181094300375,12.618889105803436,13.01013007590727,0.43511890103905515,0.00920148704433444,13.0,81.99999999999999,0.0,0.0,0.11725831589445895,7.219999999999999,1.0710344571570776,11.500069620882712,0.2994911162418201,0.008955359046547238,11.5,25.925,0.2994911162418201,0.016199496372217726,4.5,9052461.160611467 
 07/23  19:15:00,,27.60082089047014,,23.627312616477173,,22.535493543926002,,23.437918896503554,,23.630487379688066,,23.88141991778327,,,,,,,,,,,,,,,,,,,,,,,,7011.564590747272,-0.17108009683278594,-0.39851802987297663,-0.21142745115944095,-0.026229897554638577,-0.1434773934989556,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6310408.131672545 
 07/23  19:30:00,,27.17237032339552,,23.152933376284015,,22.111443713274802,,22.965435996188944,,23.01372673083391,,23.36208536975118,,,,,,,,,,,,,,,,,,,,,,,,6959.6672395327405,-0.2940246838737962,-0.5114193918652135,-0.3344682130011637,-0.201036307711224,-0.264794073304457,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6263700.515579467 
 07/23  19:45:00,,26.83945037750241,,22.862596862301956,,22.004094739347373,,22.67530980465167,,22.615030483965032,,23.071764669337373,,,,,,,,,,,,,,,,,,,,,,,,6914.282096051474,-0.3785963802479595,-0.5682757227185266,-0.419070405218464,-0.3259696661772737,-0.3451979615361555,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6222853.886446326 
 07/23  20:00:00,25.812500000000004,26.533719966099568,13.854774428953979,22.618874725715443,13.282314184222365,22.00069750842039,12.318807744834412,22.43218353272902,13.114527347316255,22.279791162060576,12.141330794165281,22.832820773823904,15.567212445340184,27.036590389366907,0.0,1392.2508297434601,23.06542939519465,0.0,918.3547747866586,22.16293237624214,0.0,564.5279280290262,22.877712057518295,0.0,968.1084855507438,22.884758939136894,0.0,837.7093408887604,23.28702268267393,0.0,862.4472951333289,0.0,40.67616938080147,12277.112738899334,0.0,6865.6617029797435,-0.45131706135751193,-0.599487208193235,-0.49141216239964813,-0.43196820741521247,-0.41557610121575017,0.0,22.0,25.0,0.0,66.81169423679609,0.0,0.0,0.0,0.0,0.0,9824.302263973179,4435.373390701324,1950.1281550791903,1690.0277748951642,40.67616938080147,50.845211726001835,2944.8945844474683,12277.112738899334,8.571121014583197,7.219999999999999,2.166950218595062,15222.0073233468,61.89188896338065,0.00046982297638684773,8.571121014583197,2.166950218595062,15.935660811437224,0.009434787717334468,12.182038113413325,12.999976385224958,0.4167442235680826,0.009187432294254345,13.0,81.99999999999999,0.0,0.0,0.08482218632206295,7.219999999999999,1.0557015615095158,11.500015536881257,0.2994911162418201,0.008950068980792137,11.5,25.8125,0.2994911162418201,0.016083831961436396,4.5,6179095.532681769 
 07/23  20:15:00,,26.701272738356565,,22.992533334406644,,22.57868330584493,,22.851193138527346,,23.026382791934743,,22.889025402742863,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.43190282989799844,-0.5444414914845896,-0.46572134183793423,-0.3823305189972307,-0.4365728868854518,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  20:30:00,,26.866725151754192,,23.303670905688804,,22.987660428853232,,23.204184930440398,,23.588414088169582,,22.999062993269746,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.3944356546219133,-0.4850519536572451,-0.42085746659717993,-0.31332394509183886,-0.4343125539478835,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  20:45:00,,26.83938187532497,,23.36814686639169,,23.095064867719074,,23.290352947851602,,23.736540654178107,,23.020844734277947,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.39045739327185297,-0.46951979110037767,-0.41242872867860664,-0.29983085052428965,-0.4396265595388125,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  21:00:00,25.637500000000003,26.67999650609465,13.276085363536714,23.312533060762885,12.692446958684311,23.074450245469457,11.985899870014043,23.24542695072754,12.555822711063906,23.67170688149573,11.885959556095704,22.971084575545156,14.833267697527681,26.771844067882597,0.0,0.0,23.24422104181251,47.52,0.0,22.933964711971676,20.520000000000003,0.0,23.14778949188672,47.52,0.0,23.505761103944543,20.520000000000003,0.0,22.970004426458928,88.92,0.0,0.0,0.0,0.0,0.0,1600.0,-0.4033681836623167,-0.4732472746137761,-0.42259323628864054,-0.3176634260402498,-0.45388371262345556,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,26.794175410416063,0.010141690211297677,13.27658757041873,26.794175410416063,0.0,0.010141690211297677,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,25.637500000000003,0.0,0.015338318999794435,11.5,25.637500000000003,0.0,0.015338318999794435,4.5,1440000.0 
 07/23  21:15:00,,26.48271554338538,,23.215601152717227,,23.013482517682345,,23.1545495458279,,23.545280571744563,,22.872450444343023,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.43084126243089427,-0.49172123559125186,-0.44869007248322634,-0.3530383920464585,-0.4834892528761265,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  21:30:00,,26.293343571267236,,23.08226639618299,,22.914149992496906,,23.024819806830543,,23.386319106525534,,22.721720779212937,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.46049870659172787,-0.5137554273924775,-0.4775296962119819,-0.39101869029023506,-0.5147818962616721,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  21:45:00,,26.11329555320312,,22.964299170133515,,22.823696966496513,,22.908656496015855,,23.24330915698737,,22.585361157358797,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.48848242002775766,-0.5355439157269942,-0.5051210402375982,-0.42716363543866237,-0.5444409819510863,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:00:00,25.4125,25.937464966379462,13.299855069997015,22.86875301975085,12.714130321455235,22.74799740192095,12.000152997072664,22.81350652679029,12.57654369907615,23.119232187465297,11.89810153266846,22.482146455958144,14.86040267497186,26.206704908558798,0.0,0.0,23.032729934696146,27.720000000000002,0.0,22.87483171964918,11.970000000000002,0.0,22.975383093866146,27.720000000000002,0.0,23.323535255680692,11.970000000000002,0.0,22.665419709218227,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.5130657282544318,-0.5554795870233673,-0.5296503749945171,-0.46013821744896766,-0.5691408808229246,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,26.392337793487595,0.010151647457613997,13.299244335220738,26.392337793487595,0.0,0.010151647457613997,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.014926161807864472,11.5,25.4125,0.0,0.014926161807864472,4.5,427500.0 
 07/23  22:15:00,,25.765823452352038,,22.787266110028074,,22.681195673368983,,22.732945831221862,,23.00779119427788,,22.400494317815564,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5344047159799781,-0.5732214544163873,-0.5506728555041062,-0.48971795684541314,-0.5899676987192324,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:30:00,,25.599896525721096,,22.712621677757014,,22.618226343713207,,22.65994931464332,,22.904456618877518,,22.328100276988245,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5539981261593855,-0.5899448706847714,-0.5698549712883757,-0.5170734992875744,-0.608628982486649,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:45:00,,25.440297103589796,,22.642675282190883,,22.55790734553385,,22.591850135057932,,22.808207580786455,,22.260299204284905,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5722550252399827,-0.6058608652799827,-0.587674270235274,-0.542439722614524,-0.6259449030255012,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:00:00,25.175000000000004,25.286924033256078,13.305293032608553,22.577413485233016,12.719592994173222,22.500579986650674,12.005768671691476,22.52833880323192,12.582024155790064,22.71911653127046,11.903765649701448,22.196762876720243,14.865830715336,25.52323527872975,0.0,0.0,22.679994138802243,15.840000000000002,0.0,22.58947733731668,6.840000000000001,0.0,22.628271021038756,15.840000000000002,0.0,22.859892981303076,6.840000000000001,0.0,22.29641416895224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5892705142397909,-0.6209575228627011,-0.6042677683373309,-0.5658885156404629,-0.6420968970226345,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,25.6858705120106,0.010151807540094787,13.305320541134396,25.6858705120106,0.0,0.010151807540094787,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.175000000000004,0.0,0.014788591793431716,11.5,25.175000000000004,0.0,0.014788591793431716,4.5,427500.0 
 07/23  23:15:00,,25.13963085135014,,22.517933524261235,,22.447467311177068,,22.47067579930929,,22.63802682137252,,22.13780488031662,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6048213162474079,-0.6349783286905393,-0.6193570735965902,-0.5872538896065652,-0.6572047273196117,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:30:00,,24.998320545960635,,22.46391589088268,,22.398400067787456,,22.41848162473558,,22.564424585538593,,22.0832530548015,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6190452149678134,-0.6480082489050573,-0.6331356714383363,-0.6067159401150679,-0.671234006940087,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:45:00,,24.862899182742865,,22.414305777776104,,22.352782623198753,,22.37078723374637,,22.497323968465025,,22.03265202406292,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6321683447417444,-0.6601480931790121,-0.6457788281325025,-0.624487496024499,-0.6842803640348889,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  24:00:00,25.0375,24.7336925044643,13.302684486990376,22.368483464469136,12.716995283498758,22.310315893595472,12.003181772994328,22.326987316990138,12.579428664690049,22.436072769780274,11.90117963864276,21.985683118276114,14.863191467568019,24.933635771129484,0.0,0.0,22.44115966434729,15.840000000000002,0.0,22.377241473939687,6.840000000000001,0.0,22.396732993695345,15.840000000000002,0.0,22.533962036289104,6.840000000000001,0.0,22.059848269364288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6442815776277575,-0.671440347694532,-0.6573900811967268,-0.6407006333869957,-0.6963824838522962,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,25.07194365332743,0.010151793954574082,13.302683276111068,25.07194365332743,0.0,0.010151793954574082,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.0375,0.0,0.014939544870653944,11.5,25.0375,0.0,0.014939544870653944,4.5,427500.0 
 07/24  00:15:00,,24.610080088633485,,22.324403423976985,,22.270170327517665,,22.285909429645727,,22.379332435072556,,21.941936777704527,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6560518072790567,-0.6821693767850019,-0.6683545345886283,-0.6557863162810389,-0.7076982768370073,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  00:30:00,,24.491690007548357,,22.28184077648435,,22.23196325537526,,22.247014727670734,,22.326576504164485,,21.90108113109179,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6673087489976886,-0.6923634210750619,-0.6787131242507043,-0.6697811612984653,-0.7182790687623991,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  00:45:00,,24.378301342175316,,22.241168171275657,,22.19562949573405,,22.210219363925056,,22.277610134309793,,21.862852769168747,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6780396899773459,-0.7020492157977958,-0.6884991558626751,-0.6827678267891845,-0.7282056031054939,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:00:00,24.75,24.269630097454556,13.294629409328245,22.202477652043186,12.708977576171028,22.16109984107592,11.995209109185748,22.17546201073933,12.571419639104867,22.23230212605895,11.893213456664306,21.827018248493513,14.855037155490766,24.437425383952927,0.0,0.0,22.262472505945045,15.840000000000002,0.0,22.214715729925725,6.840000000000001,0.0,22.229651382995208,15.840000000000002,0.0,22.303955299901446,6.840000000000001,0.0,21.883222231614646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6882548280529898,-0.7112574201633785,-0.697746480033497,-0.6947883159195892,-0.7375241340898251,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,24.553440985705365,0.010151794654651016,13.294629409328245,24.553440985705365,0.0,0.010151794654651016,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.75,0.0,0.015248931834268679,11.5,24.75,0.0,0.015248931834268679,4.5,427500.0 
 07/24  01:15:00,,24.165133504819853,,22.16311163155954,,22.12410910558872,,22.137353760653895,,22.185977288929116,,21.793344381844413,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6988071584941244,-0.7213387049394334,-0.7081919574428407,-0.7073250111391721,-0.7463158090697054,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:30:00,,24.064402527851218,,22.122708293495272,,22.08500789752534,,22.09615900196995,,22.138725431113635,,21.76156753546391,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7094570865788645,-0.7316808425184026,-0.7190402144197678,-0.719805599839966,-0.75462947025905,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:45:00,,23.967173920579945,,22.082588940770854,,22.04536795881,,22.05392645519964,,22.091983190443557,,21.731420414868364,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7199227279153905,-0.7420940931002016,-0.7300432733225577,-0.7320797327117856,-0.7625300960012372,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:00:00,24.4125,23.873252119377852,13.28455540503875,22.042961066845336,12.698950087176309,22.00591612837819,11.985238088033974,22.011755529978277,12.561402966177969,22.04636448406163,11.88325048133558,21.702668401870874,14.844838590418966,24.017490518157217,0.0,0.0,22.102842483167752,15.840000000000002,0.0,22.065100272575563,6.840000000000001,0.0,22.07479868695044,15.840000000000002,0.0,22.115762598636984,6.840000000000001,0.0,21.747250183511888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7302980028215571,-0.7524597692316248,-0.7410256462563691,-0.7440617892914699,-0.7700731676830986,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,24.116585012676396,0.010151794624406896,13.28455540503875,24.116585012676396,0.0,0.010151794624406896,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.4125,0.0,0.015577918899965492,11.5,24.4125,0.0,0.015577918899965492,4.5,427500.0 
 07/24  02:15:00,,23.782729865614144,,22.00786405689605,,21.97168368350126,,21.976156494809747,,22.006799953538874,,21.675148226178724,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7392344115284499,-0.7611963109750043,-0.7499183612053988,-0.7541958124457394,-0.7772945681517532,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:30:00,,23.69557212086206,,21.97724392517582,,21.942356895771116,,21.947024978121018,,21.97284863309142,,21.64881102559185,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.747272270012538,-0.768958433697997,-0.7575562166596905,-0.763172175932433,-0.7842000378995435,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:45:00,,23.61164434361144,,21.94912045265306,,21.916002067562893,,21.921666765705393,,21.94247419586215,,21.623678839199336,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7547656183793202,-0.7760196193911226,-0.7643574645233218,-0.7712875785273309,-0.7907862635475623,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:00:00,24.1125,23.530803031627748,13.273265845472583,21.922794414764912,12.687712502614566,21.89158278512258,11.974063865372688,21.898642879776197,12.550177681874096,21.914562083848548,11.872085320929799,21.599781519591385,14.833409664617122,23.655187340428846,0.0,0.0,21.96425571237246,15.840000000000002,0.0,21.93040635798946,6.840000000000001,0.0,21.935872779603088,15.840000000000002,0.0,21.959171216585247,6.840000000000001,0.0,21.636854902640327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7617440425093135,-0.7825712560265107,-0.7705354590756529,-0.7787480971703634,-0.7970506031254052,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,23.740799612366377,0.010151794625589811,13.273265845472583,23.740799612366377,0.0,0.010151794625589811,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.1125,0.0,0.015796504167338948,11.5,24.1125,0.0,0.015796504167338948,4.5,427500.0 
 07/24  03:15:00,,23.4528597613512,,21.897418773875867,,21.867847892858684,,21.876069057589863,,21.887795095234022,,21.577115992114123,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7684504721046099,-0.7889201589363339,-0.7766122638638615,-0.7858943176698632,-0.8029284408040516,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:30:00,,23.37766087806712,,21.872854320725406,,21.844459546577937,,21.85342294860598,,21.861549373182804,,21.55562629150067,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7749140852332735,-0.7951365864152252,-0.7826385134916187,-0.7928738568712211,-0.8085182058301267,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:45:00,,23.30513771694901,,21.849599913102253,,21.821396471500236,,21.831023638253708,,21.83620017872306,,21.53522266118363,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7810015696872692,-0.8012520516711704,-0.7885534701277448,-0.7995650500780923,-0.8138316299721585,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:00:00,23.9375,23.235712857371283,13.270039258977796,21.827297965653912,12.684500609242631,21.799437297806517,11.970870095949133,21.809570893060563,12.546969371023685,21.81235100155751,11.868894058276203,21.515918855026992,14.83014312750456,23.342842803434653,0.0,0.0,21.861792743339358,15.840000000000002,0.0,21.833285302185843,6.840000000000001,0.0,21.84252163437753,15.840000000000002,0.0,21.849473912174346,6.840000000000001,0.0,21.545970949956356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.786876180891438,-0.8070143303001794,-0.7941727722848645,-0.8058334843357747,-0.8188382603541645,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,23.416615346998768,0.010151794625546672,13.270039258977796,23.416615346998768,0.0,0.010151794625546672,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9375,0.0,0.015912578528119434,11.5,23.9375,0.0,0.015912578528119434,4.5,427500.0 
 07/24  04:15:00,,23.16892516074263,,21.805272722107173,,21.77729830336666,,21.787662209054044,,21.788548095518127,,21.49755314618141,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7927333474534366,-0.8129701885751883,-0.8000676531430999,-0.8122322460217951,-0.8236755453745909,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:30:00,,23.104574304047503,,21.78352693659504,,21.755007155767473,,21.765294761408477,,21.764781051658044,,21.479989296597438,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7984712327461942,-0.8188730919001538,-0.8059698593781869,-0.81852364086488,-0.8283419717074013,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:45:00,,23.04266576577889,,21.762292336835255,,21.733005461257424,,21.74300702398509,,21.74148986765711,,21.463147228054194,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8040578897945676,-0.824676625008514,-0.8118138525134408,-0.8246659988426369,-0.8328351106036485,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:00:00,23.8375,22.983192751047085,13.267618637433543,21.741682677872447,12.682091252875749,21.71150210916715,11.968474293470086,21.721109847598626,12.544562501413477,21.718869186067923,11.866500171308656,21.446975073866543,14.827692631463627,23.074839495404028,0.0,0.0,21.77319366835248,15.840000000000002,0.0,21.744203257389678,6.840000000000001,0.0,21.754268460511557,15.840000000000002,0.0,21.7534220502253,6.840000000000001,0.0,21.471916186174894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8094782906291946,-0.8303491557377216,-0.8175516177527496,-0.8306326517919227,-0.8373434403920045,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,23.137969521985077,0.01015179462554816,13.267618637433543,23.137969521985077,0.0,0.01015179462554816,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.8375,0.0,0.015893824225739588,11.5,23.8375,0.0,0.015893824225739588,4.5,427500.0 
 07/24  05:15:00,,22.92617518613406,,21.723238421319625,,21.69214740376151,,21.70175069364396,,21.698548879909865,,21.431438346893685,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.814179056296114,-0.8353110840159457,-0.8224388170418073,-0.8358492845187573,-0.8416218577389238,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:30:00,,22.871570598619794,,21.706876101532966,,21.67483747225093,,21.684880411135893,,21.680400659621327,,21.416530658054732,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8184428966023473,-0.8398384267710123,-0.8268190724943751,-0.8405980707075621,-0.8457219663144353,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:45:00,,22.81932267099403,,21.691952511445088,,21.658936690774638,,21.669661505711158,,21.663770411721583,,21.402264362176304,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.822362020131848,-0.8440209528653464,-0.8308118346271,-0.8449731849219287,-0.8496410644025005,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  06:00:00,23.8,22.77180542603707,13.269837350552232,21.682004836530425,12.684299865776307,21.66234410716002,11.97067030740524,21.67846198190712,12.546768808660941,21.654268121121735,11.868694568984115,21.388831453209693,14.829938864783077,22.847218470446236,0.0,0.0,21.701017967707028,15.840000000000002,0.0,21.672066418486775,6.840000000000001,0.0,21.683688648099533,15.840000000000002,0.0,21.674247018093627,6.840000000000001,0.0,21.409766205083603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8244581676657644,-0.8409499185797564,-0.8254976948100179,-0.8467485987362655,-0.853309899367179,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.542579332837294,8.542579332837294,0.0,0.0,60.44002991263801,0.0,8.542579332837294,0.0,22.900065301698742,0.010151794625548115,13.269837350552232,22.900065301698742,0.0,0.010151794625548115,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.8,0.0,0.01623604431350474,11.5,23.8,0.0,0.01623604431350474,4.5,427500.0 
 07/24  06:15:00,,22.551633279787364,,21.99248263841615,,21.962020435159587,,21.991034985728444,,21.913744170860838,,21.78593951954256,,,,,,,,,,,,,,,,,,,,,,,,3988.1435690418007,-0.7844636667037236,-0.794157099675522,-0.7770203517674036,-0.810649673237975,-0.803169166128671,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3589329.2121376204 
 07/24  06:30:00,,22.494855378518054,,22.000791857783458,,21.99909041984237,,22.00017536582384,,21.99956268942198,,21.999352319881375,,,,,,,,,,,,,,,,,,,,,,,,3977.175505479708,-0.777845755433505,-0.777955706538449,-0.7675605340255163,-0.7892052203611194,-0.7670186245903462,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3579457.9549317374 
 07/24  06:45:00,,22.505949133409693,,22.00051863277417,,21.99918678509803,,22.000042145642734,,22.00174186456884,,22.00220921776219,,,,,,,,,,,,,,,,,,,,,,,,3962.011846466958,-0.7751996648016619,-0.756930319526331,-0.7419848235285389,-0.7811313389516858,-0.7688897937206101,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3565810.661820262 
 07/24  07:00:00,23.7375,22.5171919795796,12.83509954274739,22.000067333653917,12.400393992422336,21.997765046156474,11.969424174116135,21.999888817457443,12.305555518924772,21.999620189639796,11.930228819608681,22.001220901475012,14.201073088491844,22.517407442823675,0.0,174.46206487090876,21.998465115656924,182.81858245028923,0.0,21.989515671564117,41.93788282276844,13.55353909502088,21.997785328663117,71.2225907807057,43.469597505162334,21.978667228622864,92.02259372802027,0.0,21.947180489665282,583.6478159140113,0.0,0.0,4758.802279960581,10859.389335340693,0.0,3949.3941028107815,-0.7720412418161247,-0.7267281370565114,-0.7128920196449668,-0.7741475442404977,-0.7728770439401158,0.0,22.0,26.0,998.2503479512292,645.7250022531116,904.2228197377638,850.9492433384466,1320.9377771697634,0.0,0.0,9360.165093359432,3794.437645606715,1125.5671231465121,1125.5671231465121,4758.802279960581,5948.502849950725,2584.981174838601,10859.389335340693,8.688729869964885,7.22,1.7637564319632077,13444.370510179295,66.61586330675524,0.07459459795176672,8.688729869964885,1.7637564319632077,14.612180695640468,0.009282889341699654,11.936753381475128,13.00037792697324,0.4167442235680826,0.009282889341699654,13.0,82.0,0.0,0.0,0.050272668153896645,7.22,1.000247717971949,11.499996226177704,0.2994911162418201,0.009023387878338599,11.5,23.7375,0.2994911162418201,0.016391193601296594,4.5,3554454.6925297035 
 07/24  07:15:00,,22.531703729345022,,22.001021762467936,,21.99928657085565,,22.000369050525116,,22.00281870106608,,22.00107019897703,,,,,,,,,,,,,,,,,,,,,,,,3955.2207137647806,-0.7659532879797872,-0.6863125721890452,-0.6704133468662113,-0.7635039519950715,-0.7762120876248187,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3559698.6423883024 
 07/24  07:30:00,,22.55237909909932,,22.001366867849544,,22.000411437902414,,21.999779287912332,,21.99783884526201,,22.00106537653291,,,,,,,,,,,,,,,,,,,,,,,,3963.4486203664387,-0.7572034115139771,-0.6499838043017364,-0.6343261672970929,-0.7541794823227294,-0.7785861881395513,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3567103.7583297947 
 07/24  07:45:00,,22.58148218100165,,22.001053462554832,,22.000500719481167,,22.000378784042788,,21.999602082031906,,22.001149650940636,,,,,,,,,,,,,,,,,,,,,,,,3971.732829204038,-0.7487604367961146,-0.6124841625962937,-0.5978997585275403,-0.7436839556422568,-0.7802146762343319,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3574559.546283634 
 07/24  08:00:00,24.137499999999996,22.621059163596215,12.350286295513573,22.000348364124633,12.002821107859509,21.99881930150465,11.841111087987272,22.044369509651652,11.961409353876046,21.99966472007993,11.826301938600675,22.00070517406522,13.180955338645113,22.57165604326055,0.0,168.50295865841144,22.000947614249238,20.576645394179764,28.7758097347716,21.99975450743597,0.0,292.2674844330689,22.011224158032974,0.0,648.5486427099848,21.999981087109983,7.61722571626683,22.18116510922266,22.000997600128947,427.2443231799286,0.0,0.0,3246.023132118913,10915.382060595879,0.0,3979.94840997948,-0.7395759590638824,-0.5747481784168113,-0.5559823462394631,-0.7327251861430505,-0.7813233884001175,0.0,22.0,26.0,811.3230034194752,327.3596724576434,233.16971518126087,747.6746624350994,1177.1840662773343,0.0,0.0,9409.074294955619,3917.609412961013,1124.3564740078364,1124.356474007836,3246.023132118913,4057.528915148641,2604.407560036194,10915.382060595879,8.739352427490157,7.22,1.7135289510745213,13519.789620632073,64.0168688630872,0.043278886979249157,8.739352427490157,1.7135289510745213,14.610237365425604,0.009172402736625288,11.765257187802142,13.000951697698238,0.4167442235680826,0.009172402736625288,13.0,82.0,0.0,0.0,0.05117337721800401,7.22,1.0057280543722928,11.500029689390312,0.2994911162418201,0.00900233387141685,11.5,24.137499999999996,0.2994911162418201,0.016271832021584772,4.5,3581953.568981532 
 07/24  08:15:00,,23.251890171316262,,22.38473001242267,,22.672920177453065,,23.042738930680773,,22.000155963040985,,22.52359415395661,,,,,,,,,,,,,,,,,,,,,,,,12289.072466133222,-0.6175071916235295,-0.3895017311471944,-0.32399116607803563,-0.6657611826921047,-0.6505221545911013,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11060165.2195199 
 07/24  08:30:00,,23.58021310322216,,22.80462662594225,,23.362543570766945,,24.044257324777362,,22.000321116633593,,23.0381262521817,,,,,,,,,,,,,,,,,,,,,,,,12345.919593984518,-0.49537931383209893,-0.19037468404087446,-0.07315650085622213,-0.6172707245265552,-0.5203742798340455,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11111327.634586066 
 07/24  08:45:00,,23.852093824736937,,23.0844941440698,,23.819388325377258,,24.613046143371253,,22.02335465125026,,23.33368492748507,,,,,,,,,,,,,,,,,,,,,,,,12390.45691079395,-0.40999045750841434,-0.05809313447743902,0.07976047962184585,-0.5800899272855665,-0.4362049185310872,1.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11151411.219714554 
 07/24  09:00:00,25.15,24.122370206729194,12.617511227350484,23.33992379509846,13.02604731241954,24.19829730900289,12.821051740279565,25.038703721303378,13.06235356099891,22.148892711374568,12.643009747107445,23.569924396940323,13.926592500680831,23.701641826501138,1050.0058403080284,0.0,22.903443644383294,0.0,902.9137297990802,23.513287345650042,0.0,724.6162386355069,24.18468653003319,0.0,1095.691891227564,22.043181110574853,0.0,710.4709088278197,23.116332432640924,0.0,845.8707580223638,0.0,34.28542088903752,11323.082932859783,0.0,12431.127104459263,-0.33099531492941003,0.05648670939783073,0.20275031637954877,-0.5314964448145102,-0.3660963607430769,1.0,22.0,26.0,0.0,0.0,0.0,56.113696102631046,0.0,0.0,0.0,9656.776400620214,4230.518995405816,1246.3248302344127,1246.324830234413,34.28542088903752,42.8567761112969,2714.4513844924004,11323.082932859783,8.719586863487617,7.219999999999999,1.8022583548410633,14037.534317352183,62.07655264331602,0.00042080322974931276,8.719586863487617,1.8022583548410636,14.896294858089277,0.0091530581880848,11.737466882496008,13.000550274185002,0.4167442235680826,0.0091530581880848,13.0,82.0,0.0,0.0,0.05638018880947632,7.219999999999999,1.0354824943725998,11.500141576952373,0.2994911162418201,0.008966637852049049,11.5,25.15,0.2994911162418201,0.01614981497548337,4.5,11188014.394013338 
 07/24  09:15:00,,24.456613574947045,,23.90838242628623,,24.81465468610491,,25.466028516930415,,22.60899615208511,,24.107523369734274,,,,,,,,,,,,,,,,,,,,,,,,15452.970692386336,-0.20593001455532817,0.20051183423383465,0.3205774352023359,-0.4304344877336937,-0.25259295770694995,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13907673.623147704 
 07/24  09:30:00,,24.80312762563429,,24.338966141000448,,25.258366936209747,,25.497188759257195,,22.945640988788867,,24.539898288859554,,,,,,,,,,,,,,,,,,,,,,,,15596.960107534984,-0.09443763644916077,0.32045812068476465,0.37037027194180816,-0.34021075847872706,-0.14406887957174191,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14037264.096781487 
 07/24  09:45:00,,25.128579094579088,,24.67948537182829,,25.487637081366305,,25.498358966932727,,23.200058326806253,,24.8664234842357,,,,,,,,,,,,,,,,,,,,,,,,15729.45563034676,-0.0006971540971816077,0.4002475747803275,0.4014947402150048,-0.26747635894352567,-0.056330798118817395,1.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14156510.067312084 
 07/24  10:00:00,26.4125,25.438486394720734,13.813466805814402,24.925835895627053,14.291064811305272,25.49784736455963,13.763517981991576,25.49834491627233,14.077340644241785,23.39161439730281,13.250480065550416,25.073243693740366,15.445553964116872,24.956701672470288,1218.2963706293401,0.0,24.463167458685504,0.0,1046.5360686477302,25.264626517060147,0.0,901.0369739842653,25.489980289848166,0.0,1894.9240773330057,23.03657746624576,0.0,851.2351318915753,24.646772209142473,0.0,975.5598462268965,0.0,0.0,12798.642317743162,0.0,15869.655425809367,0.07683445019610674,0.43853078791119804,0.4253733430435964,-0.20803384905157163,0.010160354551388513,1.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9971.302977462012,4620.617915611135,2395.6401239730094,2096.2236273093013,0.0,0.0,3080.7316844047236,12798.642317743162,8.75627207974576,7.219999999999999,1.986114494585085,15879.374002147886,61.77900275450261,0.0,8.75627207974576,1.986114494585085,16.37558515882012,0.009467482493226848,12.246362701189138,12.999916417549073,0.4733523284338916,0.009222249756322746,13.0,82.0,0.0,0.0,0.10252010980119283,7.219999999999999,1.073165724201283,11.500145909613595,0.2994911162418201,0.008923775178443408,11.5,26.4125,0.2994911162418201,0.016006911037413363,4.5,14282689.88322843 
 07/24  10:15:00,,25.72198865554924,,24.996370015396447,,25.03384317174288,,25.032314580887096,,23.579959133759033,,25.000295539046732,,,,,,,,,,,,,,,,,,,,,,,,16859.814668540836,0.12536441134022372,0.39421449987117263,0.3744912611586002,-0.1499600194818547,0.03052720358826025,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15173833.201686753 
 07/24  10:30:00,,25.95476619059281,,24.997858962656185,,24.998778390810568,,24.99857032022479,,23.746671321391407,,24.998232450560252,,,,,,,,,,,,,,,,,,,,,,,,16908.849623104958,0.15250955543863787,0.386114751537152,0.3645124430224919,-0.09859366456246572,0.043463669682801,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15217964.660794463 
 07/24  10:45:00,,26.167019296869366,,24.997663798763522,,24.99783683970963,,24.99771088697143,,23.889177329037402,,24.99794229515626,,,,,,,,,,,,,,,,,,,,,,,,17173.406539921703,0.1714630042681677,0.3804692002889093,0.3594246317030389,-0.05553831427341,0.05335218421114166,1.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15456065.885929534 
 07/24  11:00:00,27.7125,26.382709634975598,14.488139615002227,24.9975818880954,14.832355153831639,24.997883838268653,13.59402286219179,24.997772552386746,13.736325704155076,24.017245944021813,13.51391647763463,24.997860434819856,16.30971048493499,26.056620944496753,711.4153591178651,0.0,24.99736866622789,0.0,1466.1138863929882,25.007085560132932,0.0,1244.3312987379563,25.006592085117518,0.0,2545.9230205298045,23.80826343205241,0.0,918.1783369094071,24.998582679895776,0.0,1649.072937562279,0.0,0.0,16566.20524949205,0.0,17278.470760111923,0.18602472776167128,0.37234532785772706,0.3537127549815901,-0.016690937775607165,0.05982877683211747,1.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10343.59508773135,5022.695132443183,5803.595374845321,4573.9967966649865,0.0,0.0,4029.246963173156,16566.20524949205,9.09620816990989,7.22,2.1056797092953086,20595.45221266521,61.77900275450261,0.0,9.09620816990989,2.1056797092953086,19.17011253839395,0.009987271909443481,13.054719974304819,12.988383727281102,0.6433884741051425,0.009233445141577607,13.0,82.0,0.0,0.0,0.24308919729918935,7.22,1.1181778731792378,11.500235884403208,0.2994911162418201,0.008884530542679172,11.5,27.7125,0.2994911162418201,0.015928236973566382,4.5,15550623.684100728 
 07/24  11:15:00,,26.496753131633547,,24.5258754468896,,24.537227259526897,,24.535488402785678,,24.03133189191277,,24.519163064698944,,,,,,,,,,,,,,,,,,,,,,,,17518.896135008166,0.12219656296379068,0.2895296673845486,0.27398331589910174,-0.002792831303867249,-0.01110561231987156,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15767006.521507353 
 07/24  11:30:00,,26.652870616064376,,24.49839367898464,,24.499630019452027,,24.49938864025188,,24.054863715930264,,24.49784094942356,,,,,,,,,,,,,,,,,,,,,,,,16915.83652782062,0.10820299348097048,0.25226767499515534,0.242073251052514,0.008993933682493765,-0.026173025364628923,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15224252.875038555 
 07/24  11:45:00,,26.73338973903993,,24.4979226107802,,24.498556790890692,,24.49841819033918,,24.110531477408568,,24.49732900927316,,,,,,,,,,,,,,,,,,,,,,,,17110.8006150271,0.10313901030321772,0.2280382441931162,0.2224794324146229,0.026317074495036483,-0.031680589734749805,0.8,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15399720.55352439 
 07/24  12:00:00,27.8875,26.853660624160355,14.186693257125292,24.498150346268403,13.989859418807018,24.49857460498368,13.132191167207331,24.498467409284764,13.230803519222558,24.15938291960329,13.368382298602134,24.497574638668123,15.500274659974686,26.68416852772455,5.290989500786964,197.52178198921956,24.50508552073071,0.0,1877.0084585431862,24.508497168713326,0.0,1223.933551090855,24.507940660665376,0.0,2549.199236203137,24.089027501213724,0.0,940.9889954420289,24.502976915515948,0.0,2014.520688874476,0.0,0.0,18138.841981613685,0.0,16910.002457378516,0.09800091783290149,0.2052404800487124,0.20336975686196804,0.03696112112609125,-0.03517198219004251,0.8,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10055.61201860668,5072.649223376442,7627.720140635896,6089.4920902480735,0.0,0.0,4435.067536360022,18138.841981613685,9.284173650949084,7.22,2.096171325334037,22573.90951797371,61.77900275450261,0.0,9.284173650949084,2.096171325334037,20.376122651949746,0.01003377013403474,13.125929426510735,13.001273899184222,0.7327676205664615,0.009213090926226158,13.0,82.0,0.0,0.0,0.3231718879396176,7.22,1.0792772963562527,11.50008217416336,0.2994911162418201,0.008857488112761942,11.5,27.8875,0.2994911162418201,0.015453840488591847,4.5,15219002.211640663 
 07/24  12:15:00,,26.98128361604117,,24.49856181935711,,24.49879693652004,,24.498718802729275,,24.03090418111835,,24.498236863911632,,,,,,,,,,,,,,,,,,,,,,,,15313.423256653121,0.08165364360443109,0.17818549240779125,0.1788520993066149,0.01594876354771828,-0.051538255629590295,0.4,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13782080.930987809 
 07/24  12:30:00,,27.11083165676251,,24.498719637483376,,24.498865864440866,,24.498804662625048,,23.985494433671168,,24.498399021230462,,,,,,,,,,,,,,,,,,,,,,,,15285.54888407893,0.07366473379349456,0.17475257269516004,0.17397750232753356,0.02005709706287668,-0.0589692456539315,0.4,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13756993.995671038 
 07/24  12:45:00,,27.226348459275105,,24.49888292141723,,24.49901137810345,,24.498958919179962,,24.025806211605516,,24.4985386201336,,,,,,,,,,,,,,,,,,,,,,,,15265.569354864114,0.06859872972139572,0.16572761754843265,0.1642148086958042,0.02934428791430567,-0.06431940936506043,0.4,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13739012.4193777 
 07/24  13:00:00,27.512499999999996,27.324590503841154,13.550841506478704,24.499009767771703,13.234061405622732,24.49913270507972,12.788221017536426,24.499084637052906,12.838800786395925,24.085472705966083,12.837523682118771,24.498652881678353,14.57232387091047,27.160763558979983,0.0,488.51173306277906,24.498793536507357,0.0,1572.3848188723812,24.49895172103602,0.0,965.7348415601193,24.498891755396798,0.0,2053.1603199205642,24.03191938309028,0.0,933.8989210493528,24.498456846738513,0.0,1551.6894758770504,0.0,0.0,15550.158038112237,0.0,15250.336844686826,0.06555586549447699,0.15858683635219323,0.15763619304087392,0.044356962971181,-0.06810646856612018,0.4,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9958.201006313984,4956.862739759244,5079.353806370943,4407.8746399779775,0.0,0.0,3769.1766441156497,15550.158038112237,9.001235515068828,7.22,2.08256642848591,19319.334682227884,61.77900275450261,0.0,9.001235515068828,2.08256642848591,19.36561851619738,0.009657935610486463,12.54971556503288,13.020486852575004,0.605596380920256,0.00921908826442883,13.0,82.0,0.0,0.0,0.21042913655907478,7.22,1.0677253095842332,11.500124340933848,0.2994911162418201,0.00886992186077427,11.5,27.512499999999996,0.2994911162418201,0.015490599134616884,4.5,13725303.160218142 
