Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/24  13:15:00,,27.494552983217858,,24.771036236427488,,24.763568280879703,,24.76332154480003,,24.320291929732328,,24.779709835374714,,,,,,,,,,,,,,,,,,,,,,,,15841.65020241783,0.11362695088281406,0.2014000320023945,0.2013833142505624,0.09698556794289828,-0.0174770586051558,0.8,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14257485.182176048 
 07/24  13:30:00,,27.58766015908937,,24.795819642795074,,24.7943225754655,,24.79419278077924,,24.494242953888037,,24.796775285339866,,,,,,,,,,,,,,,,,,,,,,,,16229.539530328102,0.13122408369838698,0.21640476250691323,0.2165541927538137,0.14315754376504336,-0.0028523858146159214,0.8,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14606585.577295292 
 07/24  13:45:00,,27.675625855175294,,24.798446812574166,,24.79822124436006,,24.798170771091097,,24.61879519950749,,24.798302494126823,,,,,,,,,,,,,,,,,,,,,,,,16137.133094892455,0.1423330936369798,0.22429797374541227,0.22469214977724067,0.18448976252666577,0.005814451859727997,0.8,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14523419.785403209 
 07/24  14:00:00,27.3375,27.73218962383324,13.322013081342448,24.798541504129314,13.434082362189836,24.79852684644974,13.10441734265697,24.798490619887684,13.12372010296725,24.731829389022565,13.023533682239927,24.798269784978938,14.555474262462221,27.62250715532894,0.0,499.6006904490623,24.79096104898151,0.0,1635.4136826590943,24.788659736788752,0.0,954.0682257154667,24.788543929139514,0.0,2054.3594795389126,24.541289868037605,0.0,979.312804924151,24.793264349955088,0.0,1753.164549545787,0.0,0.0,15882.031714083181,0.0,16245.64317648211,0.15012196283802992,0.22879486570926733,0.22953115426825624,0.22364546953044567,0.012118251236417276,0.8,22.0,24.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10219.411380437507,4906.583066429972,5201.236737871198,4678.826655238354,0.0,0.0,3845.246183929216,15882.031714083181,9.016285020699875,7.22,2.108779035152187,19727.2778980124,61.77900275450261,0.0,9.016285020699875,2.108779035152187,19.674991630444605,0.009525649490664673,12.335383963688775,12.9935281916731,0.6123052216410341,0.009190052207511377,13.0,82.0,0.0,0.0,0.2168591905620038,7.219999999999999,1.1030329532020122,11.500125001803813,0.2994911162418201,0.008898742097318882,11.5,27.3375,0.2994911162418201,0.015931764017548887,4.5,14621078.8588339 
 07/24  14:15:00,,27.56325861814081,,24.329519054702658,,24.334204625436534,,24.333804705639373,,24.331161564585464,,24.334188239228915,,,,,,,,,,,,,,,,,,,,,,,,17664.082440264938,0.09651483325956367,0.16817255831184924,0.1695212681269175,0.2027641068405446,-0.04362020431895962,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15897674.196238445 
 07/24  14:30:00,,27.53239188253642,,24.298942768022407,,24.29936465151239,,24.29930277534284,,24.299368414802743,,24.29842683676067,,,,,,,,,,,,,,,,,,,,,,,,17207.146040252894,0.08672447688266956,0.15365180087266878,0.15615775107115568,0.21394480347379288,-0.054572900304295645,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15486431.436227607 
 07/24  14:45:00,,27.485145774041875,,24.298201552823304,,24.29836240890572,,24.298307126507396,,24.298280271042664,,24.297760633232937,,,,,,,,,,,,,,,,,,,,,,,,17591.28521539305,0.08306239494409937,0.14609332154942425,0.14928805046647703,0.22294402327135787,-0.05593212445789554,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15832156.693853747 
 07/24  15:00:00,27.487500000000004,27.475118267175535,13.691730303386215,24.29818032643777,13.57860004735193,24.29828149450974,13.28072506528546,24.29822196886113,13.31347392699344,24.29817296836767,13.13732021922945,24.29777680330641,14.641136562575666,27.51397863547366,0.0,1071.6164585528736,24.306210925496536,0.0,2094.431776823096,24.307553295091097,0.0,1133.7320606064545,24.307409144087686,0.0,2427.2318098086275,24.306745804699634,0.0,1296.5895930566674,24.30703812813223,0.0,2334.9444305934085,0.0,0.0,20028.213468359554,0.0,17543.06297945235,0.07988906331015286,0.1393411718373879,0.14295037563642293,0.22945189633988494,-0.05675710784211741,1.0,22.0,24.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10616.35077433204,4950.748705156593,8989.478897144318,7585.49972784579,0.0,0.0,4904.425583795516,20028.213468359554,9.432675372200338,7.219999999999999,2.1597287174552497,24932.63905215507,61.77900275450261,0.0,9.432675372200338,2.15972871745525,21.529224876615565,0.009861195667724748,12.843110882430656,12.997818750728985,0.8015275897674414,0.009172814049951147,13.0,82.0,0.0,0.0,0.3857673762661383,7.219999999999999,1.149157784345398,11.522093147965675,0.2994911162418201,0.008937349821256766,11.5,27.487500000000004,0.2994911162418201,0.0164372431771354,4.5,15788756.681507114 
 07/24  15:15:00,,27.746525740265064,,24.78458038232936,,24.706142734110472,,24.7806820795212,,24.747618479360398,,24.75679155085178,,,,,,,,,,,,,,,,,,,,,,,,16042.320380172416,0.14533546656948268,0.1899946457292277,0.20412083741694412,0.29637692586141184,0.009157375597133558,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14438088.342155173 
 07/24  15:30:00,,27.856304945361682,,24.79803628624891,,24.796566210645977,,24.79786964685216,,24.79671551318881,,24.797524285113656,,,,,,,,,,,,,,,,,,,,,,,,16473.69255170375,0.15648513891259022,0.2121942618240922,0.2159272505502867,0.30868593134823524,0.029504389617141816,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14826323.296533372 
 07/24  15:45:00,,27.95027298518779,,24.798325558198794,,24.798159562774657,,24.798285491555728,,24.798006354375296,,24.79807398143298,,,,,,,,,,,,,,,,,,,,,,,,16217.272093484811,0.16352551213029265,0.21374140177137027,0.21640182639454605,0.3303591092730659,0.03783975943545331,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14595544.88413633 
 07/24  16:00:00,27.475,27.99774318841737,13.84963596319746,24.79816758778089,13.949011976410205,24.798200015476063,13.649908103441273,24.79815960489164,13.681975413848592,24.798011068985936,13.320301309473475,24.79791087261909,15.085149571676261,27.887711714807978,0.0,498.824324487691,24.79477745363949,0.0,1669.2836630610184,24.77476713075179,0.0,894.3933454964508,24.793749205705183,0.0,1945.8053517973226,24.785087853977615,0.0,1175.7181812556857,24.787575172504376,0.0,1807.8404716218506,0.0,0.0,17337.59089821899,0.0,16326.897242159157,0.16551327131748308,0.2121731200963541,0.21424325383876128,0.3416970701887056,0.043987864251006224,1.0,22.0,24.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10935.595028111387,4915.506680009385,5844.838852698113,4931.566537960951,0.0,0.0,4213.746688184015,17337.59089821899,9.078180667062531,7.22,2.226063741615537,21551.337586403002,61.77900275450261,0.0,9.078180667062531,2.226063741615537,19.874973296432927,0.009775708359314354,12.69961017483694,12.994614940917455,0.6196371651316923,0.00920776707851222,13.0,82.0,0.0,0.0,0.24562373665033588,7.22,1.1572048525760463,11.639404388437,0.2994911162418201,0.009038697763864392,11.5,27.475,0.2994911162418201,0.01700715606407962,4.5,14694207.51794324 
 07/24  16:15:00,,28.082554798865708,,24.79828583034389,,24.797755728244898,,24.798277522165158,,24.798121725497687,,24.798150525740596,,,,,,,,,,,,,,,,,,,,,,,,15091.547193080605,0.16513861407509783,0.20771100670635378,0.209424261648081,0.3498728490562801,0.04732024111659652,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13582392.473772543 
 07/24  16:30:00,,28.138719990988903,,24.79820182403877,,24.767625916421004,,24.798201624049014,,24.798038818782462,,24.79805195392288,,,,,,,,,,,,,,,,,,,,,,,,15116.585690764212,0.1649509571268553,0.19895336054320903,0.20491709070903025,0.35826834284934844,0.052202681887985165,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13604927.12168779 
 07/24  16:45:00,,28.167127448279818,,24.79813480048722,,24.720399245118546,,24.79814898283577,,24.797953918275212,,24.797952041485978,,,,,,,,,,,,,,,,,,,,,,,,15155.504912740755,0.16447696625301084,0.18590348207704024,0.19961236683404512,0.37750354758237264,0.05630893346955124,1.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13639954.421466678 
 07/24  17:00:00,28.2125,28.18071627600861,14.263030958029734,24.798079444885513,14.338860888158203,24.668233922696974,14.006764178190362,24.798117026333045,14.064397795914767,24.79784771332887,13.40334223233394,24.797866550122336,15.692745561573274,28.14227962853576,0.0,433.9205593579609,24.798175474938848,0.0,1506.2402958074213,24.738503703120355,0.0,809.4215453588905,24.79818628884575,0.0,1697.6179997600311,24.79799054397106,0.0,1225.265137895387,24.79800526781795,0.0,1563.8754075666693,0.0,0.0,16765.076952745152,0.0,15210.741058597505,0.16474587534731416,0.17054115667246614,0.1937761215328658,0.41351045860052255,0.05942503809131409,1.0,22.0,24.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11163.012036539281,5116.146979841846,5076.178335062275,4156.482858431153,0.0,0.0,4097.083142520807,16765.076952745152,8.983969126330049,7.22,2.2669791608601875,20862.16009526596,61.77900275450261,0.0,8.983969126330049,2.2669791608601875,19.41133925370682,0.009882077287051174,12.851805120962931,13.013319828453294,0.5634568389765027,0.009235256252191609,13.0,82.0,0.0,0.0,0.21049137564908432,7.22,1.1572048525760463,11.732893636073161,0.2994911162418201,0.009084339889484011,11.5,28.2125,0.2994911162418201,0.017087693812508867,4.5,13689666.952737754 
 07/24  17:15:00,,27.92732333687339,,24.325664767691784,,24.318921447841625,,24.3272555741719,,24.343335061863343,,24.319282316367275,,,,,,,,,,,,,,,,,,,,,,,,16169.14127348463,0.09252281209335136,0.10947451763738263,0.11749886957324071,0.3778610667418265,-0.01069153103868394,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14552227.146136168 
 07/24  17:30:00,,27.87254356578562,,24.29850912012472,,24.298592324614194,,24.298662123161122,,24.300123436776715,,24.298010146464062,,,,,,,,,,,,,,,,,,,,,,,,15503.906473730676,0.07164952590871096,0.08530959885677246,0.09022170776319141,0.39762402813817943,-0.026837146188007876,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13953515.826357609 
 07/24  17:45:00,,27.801289245536463,,24.298006639876334,,24.298204502551783,,24.29811215146799,,24.298570726893274,,24.29747120005053,,,,,,,,,,,,,,,,,,,,,,,,15773.840130166463,0.05950780403920398,0.06939733056409378,0.07377280271239298,0.4025282952875223,-0.03403574565606855,1.0,22.0,24.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14196456.117149819 
 07/24  18:00:00,29.0125,27.765995214865608,14.312499355596785,24.298132998878767,14.128914143698836,24.298311654051393,13.899584382728232,24.298222417463787,13.961035911138183,24.298510631869615,12.977922633946076,24.297638752156676,15.552727169683678,27.84178784076527,0.0,930.216647972095,24.3050783816429,0.0,1732.2264926140551,24.30350748226475,0.0,834.5667883819942,24.3055630665662,0.0,1808.5695810913478,24.310134964350738,0.0,1658.4619772128472,24.303100603759635,0.0,1909.5595629881136,0.0,0.0,18857.405701285417,0.0,15573.100741377533,0.05092086545031303,0.055784563408694206,0.05983602918640414,0.40342623044029197,-0.03924545060328713,1.0,22.0,24.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10914.62863861206,5394.875832509949,7452.518758371879,5983.089624730582,0.0,0.0,4672.70579319068,18857.405701285417,9.202328649861645,7.22,2.2691971501135506,23530.111494476096,61.77900275450261,0.0,9.202328649861645,2.2691971501135506,20.72269608664481,0.010059660254427047,13.115968786105155,12.999917533009043,0.6851415232893855,0.00922318861158641,13.0,82.0,0.0,0.0,0.3156080550268404,7.220000000000001,1.1572048525760463,11.60927253393881,0.2994911162418201,0.008956879147098164,11.5,29.0125,0.2994911162418201,0.01626322253300539,4.5,14015790.667239778 
 07/24  18:15:00,,27.745334977437278,,24.36201067789311,,23.84549518314332,,24.290963147773997,,24.486918394688782,,24.276122255142766,,,,,,,,,,,,,,,,,,,,,,,,10475.733685892541,0.028664682359607754,-0.047256361763069146,0.01865897562498594,0.4011042448311965,-0.07602927541163587,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9428160.317303287 
 07/24  18:30:00,,27.70060945461944,,24.33907773268899,,23.441394677734387,,24.18384446222676,,24.49864836126808,,24.207905453243733,,,,,,,,,,,,,,,,,,,,,,,,10355.165468024403,0.008678610092950838,-0.14817548850325193,-0.022854834792121033,0.3793423257869403,-0.09854617272301251,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9319648.921221964 
 07/24  18:45:00,,27.628540398713668,,24.205093016486895,,23.202007679215402,,24.022539666931287,,24.499333655999013,,24.122938471416322,,,,,,,,,,,,,,,,,,,,,,,,10221.492288442094,-0.03769663852010437,-0.22145671932295358,-0.07228446895311819,0.29027982102247096,-0.12158917937501838,0.5,22.0,24.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9199343.059597885 
 07/24  19:00:00,28.6375,27.518822140902355,13.895134294659194,24.02312719497895,13.868174102684314,23.004066982348686,13.292718571686088,23.844659935797836,13.74494452131899,24.15688260326207,12.601546027032601,24.046761455292994,15.378891464769328,27.648326742918186,0.0,651.1421929827727,24.23232715551199,0.0,1024.4650347584093,23.37324113061045,0.0,714.8963583042271,24.085501803182467,0.0,1086.160452453923,24.41044575380449,0.0,1180.2066020021475,24.163431908773955,0.0,934.5890929887937,0.0,0.0,13393.438807220637,0.0,10148.590795808472,-0.09169892471317685,-0.28649419652608915,-0.12687373732506227,0.1218737035507818,-0.14268687461982424,0.5,22.0,24.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10536.959756370165,5308.230913631305,2258.7349003817762,2017.9966721476853,0.0,0.0,3282.3605884163935,13393.438807220637,8.637503106976983,7.22,2.2531434600469296,16675.79939563703,61.77900275450261,0.0,8.637503106976983,2.25314346004693,16.541341427942847,0.009426678851571937,12.143716020812171,13.009756012161638,0.43488350099043627,0.009209137598090696,13.0,82.0,0.0,0.0,0.09693613788132135,7.22,1.1408114814426715,11.499702612141313,0.2994911162418201,0.00888011667713414,11.5,28.6375,0.2994911162418201,0.01580181146259545,4.5,9133731.716227625 
 07/24  19:15:00,,27.08458800547174,,23.55219256837608,,22.522542418349147,,23.370716927964494,,23.51600599162,,23.609155064016534,,,,,,,,,,,,,,,,,,,,,,,,7131.390802384185,-0.2046670840394227,-0.40553766192383306,-0.24191389317221923,-0.05571206377059635,-0.2472171488789614,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6418251.722145767 
 07/24  19:30:00,,26.751201133119686,,23.171746993162266,,22.152060062955222,,22.986203472006395,,23.02348376924492,,23.22513772463376,,,,,,,,,,,,,,,,,,,,,,,,7113.022690525597,-0.30278559676330796,-0.5046789827748512,-0.341586793519393,-0.2021596422203654,-0.33674448436666554,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6401720.421473036 
 07/24  19:45:00,,26.478057688744315,,22.86396098968247,,22.006872669664986,,22.675865124049448,,22.637209183924444,,22.883278861337423,,,,,,,,,,,,,,,,,,,,,,,,7082.981947706061,-0.3854996054827295,-0.5657197322920533,-0.42495295752341145,-0.3207280949229823,-0.4178579179306649,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6374683.752935454 
 07/24  20:00:00,27.6125,26.222552425884583,13.419452849951037,22.649307378729574,13.047911053908315,22.000345196178273,12.348104251103283,22.46182898363113,12.92278821618112,22.3186922152307,12.11715489963708,22.675898474883677,14.641003226474547,26.63409981330508,0.0,1234.644544461485,23.059301982487597,0.0,917.4959052432314,22.17045508678691,0.0,573.6678972082258,22.87365362691287,0.0,967.4512044150431,22.873847790005016,0.0,836.7532678255552,23.09836753121785,0.0,845.4976957362137,0.0,36.970356514715206,12681.321847112227,0.0,7032.806942122854,-0.4501617820018517,-0.5963120544512368,-0.4894312808960895,-0.42064515795727153,-0.4777558645113414,0.0,22.0,24.8,0.0,58.22090745627921,0.0,0.0,0.0,0.0,0.0,10417.331779014403,4993.309371305893,1758.0947768347435,1638.1705421878464,36.970356514715206,46.21294564339401,3083.2770876634554,12681.321847112227,8.581620325736552,7.219999999999999,2.2212913319705203,15764.598934775684,61.43830469917256,0.0004203679262408638,8.581620325736552,2.2212913319705203,15.814982335385633,0.009316144393736476,11.974798711442187,13.000140518606884,0.4167442235680826,0.009202096484402431,13.0,82.0,0.0,0.0,0.0768939884588272,7.219999999999999,1.128634149921198,11.499847026490409,0.2994911162418201,0.008914567326892553,11.5,27.6125,0.2994911162418201,0.01609478738920606,4.5,6329526.2479105685 
 07/24  20:15:00,,26.402377532428403,,23.04290099532701,,22.613556166376185,,22.900366934500617,,23.084456522704755,,22.744956607324372,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.424880670491863,-0.5350519567485963,-0.4580754918452747,-0.36609842199571435,-0.4933886601899133,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  20:30:00,,26.592448494650654,,23.374837265394632,,23.053932186623758,,23.27325664740921,,23.67591571441766,,22.87068824460424,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.3818736550257947,-0.4689914072255134,-0.4079344109412305,-0.29105842982105834,-0.4864902278282368,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  20:45:00,,26.605175580339207,,23.45717636194138,,23.1792992729257,,23.376336624636437,,23.846893701344825,,22.91029983129318,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.3732882178948102,-0.4491037465166619,-0.39513102903850156,-0.2725157862294129,-0.48719671754425903,0.0,22.0,24.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  21:00:00,27.137500000000003,26.488131378778533,12.997032753532206,23.416002366465566,12.554382926380356,23.169475397316138,12.00899926506031,23.344462923367875,12.450088386015096,23.794925443760313,11.893272162712575,22.87784996706504,14.073954513450195,26.5220332465492,0.0,0.0,23.322729247282147,47.52,0.0,23.004065755810444,20.520000000000003,0.0,23.223605782478533,47.52,0.0,23.60054784555689,20.520000000000003,0.0,22.850948662571703,88.92,0.0,0.0,0.0,0.0,0.0,1600.0,-0.38239519371738245,-0.4498084171084558,-0.40187852098964455,-0.2872318575920156,-0.4971775900844025,0.0,22.0,24.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,26.522249943841437,0.009965394508508859,12.997433572485235,26.522249943841437,0.0,0.009965394508508859,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.137500000000003,0.0,0.01619158187617428,11.5,27.137500000000003,0.0,0.01619158187617428,4.5,1440000.0 
 07/24  21:15:00,,26.329377075947782,,23.329553318374327,,23.117196215312585,,23.263909176611737,,23.67622015886157,,22.794901168191217,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.40710725763139927,-0.4658582154084736,-0.4251500361310145,-0.3204655850799808,-0.5227987102937783,0.0,22.0,25.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  21:30:00,,26.17506099433109,,23.203732819771115,,23.025702883058145,,23.142676629001524,,23.523110828318224,,22.658310319374113,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.43464606323167865,-0.48576114381771196,-0.451629729550536,-0.3568130943034434,-0.5504452179448204,0.0,22.0,25.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  21:45:00,,26.027553584764895,,23.091256643132986,,22.941958168302,,23.033515446649517,,23.384770379158258,,22.534824809825245,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.46103495912198506,-0.5057367906889304,-0.4772732059761093,-0.3916860800626236,-0.5767770531672255,0.0,22.0,25.3,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:00:00,26.6625,25.881894112910913,13.019157175433854,22.999541081042402,12.575477981554572,22.87159855592808,12.025186930759517,22.94390682267621,12.470518483520127,23.26404523405306,11.906740577978812,22.443335937963546,14.098228583082548,26.10347144198867,0.0,0.0,23.156020965580204,27.720000000000002,0.0,22.989113955650204,11.970000000000002,0.0,23.096002018734747,27.720000000000002,0.0,23.462036650097776,11.970000000000002,0.0,22.607843058838533,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.4844691035617351,-0.524196446877837,-0.5002410371809416,-0.423728394968915,-0.5984541973743829,0.0,22.0,25.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,26.255030758455575,0.009973198616410682,13.018671004222739,26.255030758455575,0.0,0.009973198616410682,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.6625,0.0,0.015875253863169018,11.5,26.6625,0.0,0.015875253863169018,4.5,427500.0 
 07/24  22:15:00,,25.737903321630835,,22.92096518833644,,22.808658317049044,,22.867232247313407,,23.15447923119365,,22.37229344184308,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5048771074638656,-0.5408678876299051,-0.5201570438785889,-0.45276856334927745,-0.6165686301419275,0.0,22.0,25.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:30:00,,25.597043905702336,,22.848291275329576,,22.748117126515055,,22.796464344609586,,23.051624945041027,,22.30943565226407,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5238305783914988,-0.5568919554459807,-0.5386580398370147,-0.47993295734456154,-0.6327924448931533,0.0,22.0,25.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:45:00,,25.46000845330491,,22.779265173201196,,22.68899641185455,,22.729178160045432,,22.95472577166342,,22.250163250867956,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5417329418393512,-0.572419839076719,-0.5561556293848496,-0.5053860391922078,-0.6479285008054202,0.0,22.0,25.8,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:00:00,26.15,25.326848097823227,13.024267069763791,22.713918567400544,12.580593898560924,22.63183135811814,12.030401863894122,22.665312257333458,12.475646355254959,22.864081237348714,11.912018681176406,22.194220351078947,14.103332644389148,25.53045094461533,0.0,0.0,22.815610051066937,15.840000000000002,0.0,22.719400803384197,6.840000000000001,0.0,22.76454675232547,15.840000000000002,0.0,23.006227796311702,6.840000000000001,0.0,22.281528174013516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5586566487386014,-0.5873969094933537,-0.572729398361713,-0.5291483325384487,-0.6621399463544976,0.0,22.0,25.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,25.66921244838725,0.009973324082921562,13.02428891858546,25.66921244838725,0.0,0.009973324082921562,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.15,0.0,0.015618163502320974,11.5,26.15,0.0,0.015618163502320974,4.5,427500.0 
 07/24  23:15:00,,25.197507265042116,,22.65230767038549,,22.57645759345654,,22.60426532363962,,22.778891357746687,,22.141984897690303,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5746721639747139,-0.6019689425709426,-0.588666061578186,-0.5515526086907945,-0.6754764163647937,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:30:00,,25.07201824262043,,22.594137780576943,,22.522850595921614,,22.545940267585745,,22.699251920878112,,22.093321576569778,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5898146840014002,-0.6160481088887724,-0.6038559286990282,-0.572423996794475,-0.6879497378351608,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:45:00,,24.950853330213597,,22.539132064462876,,22.47119736010115,,22.490247000936314,,22.62460691663814,,22.04790329962066,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6041228839994601,-0.6295816829451742,-0.6183475974257164,-0.5919990994026612,-0.6995967505632554,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  24:00:00,25.812500000000004,24.833623244174543,13.025077964100516,22.48691716586229,12.58140151123773,22.42145884605376,12.031203467419447,22.437122790711612,12.476452944358792,22.55493099873144,11.912817859147328,22.005246343658744,14.104151482804614,25.013500520512675,0.0,0.0,22.5681236703219,15.840000000000002,0.0,22.49799109888326,6.840000000000001,0.0,22.519393845718323,15.840000000000002,0.0,22.664420298498595,6.840000000000001,0.0,22.07211402938487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6177277765913176,-0.6426264706879505,-0.6321743239585135,-0.6102384351668814,-0.7105779025913823,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,25.136806733924843,0.009973313435111299,13.025076910415946,25.136806733924843,0.0,0.009973313435111299,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.812500000000004,0.0,0.015244455921621575,11.5,25.812500000000004,0.0,0.015244455921621575,4.5,427500.0 
 07/25  00:15:00,,24.722968211567473,,22.552758244835903,,22.481811895133436,,22.50355398422305,,22.597940066887134,,22.108904965435745,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6133352178916651,-0.638767115084274,-0.6276102698121816,-0.6109305052439076,-0.6987731591135701,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  00:30:00,,24.6190243571842,,22.60477668054745,,22.52575636786619,,22.55769880520801,,22.626455076067675,,22.216756412464466,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6090758365832235,-0.6352695383675161,-0.6228666353410978,-0.6114839402789831,-0.6850882936985256,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  00:45:00,,24.52080860604041,,22.606798102502953,,22.52426162737643,,22.561880500911272,,22.611705377904364,,22.266057821825314,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6108595507026102,-0.6373048398620693,-0.6241940582321608,-0.6169543410696087,-0.6783130391047766,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:00:00,25.2625,24.426450592346097,13.01944817589204,22.584359257716702,12.575791459119465,22.50367199179541,12.025617753970298,22.541609843640696,12.470847543374527,22.579660324913934,11.90723749787799,22.273300642653343,14.098473787612113,24.572312941784546,0.0,0.0,22.587173071400752,15.840000000000002,0.0,22.50887547054287,6.840000000000001,0.0,22.54118578349576,15.840000000000002,0.0,22.603940211443273,6.840000000000001,0.0,22.216254960594718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6164934827576549,-0.6423836548521348,-0.6292713390046891,-0.6250397311215277,-0.6776852773690107,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,24.674106104741654,0.009973313983804761,13.01944817589204,24.674106104741654,0.0,0.009973313983804761,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.2625,0.0,0.015078297387572406,11.5,25.2625,0.0,0.015078297387572406,4.5,1237500.0 
 07/25  01:15:00,,24.334655963197378,,22.558130338102284,,22.48100319922198,,22.51661536171325,,22.547001974002452,,22.266425996878244,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6232718156647636,-0.6483871534356314,-0.6358152355084099,-0.6336615639089707,-0.6796925904830089,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:30:00,,24.2453751084067,,22.532333694412905,,22.458352370371042,,22.49137846439899,,22.515638917360643,,22.256991189476306,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6303053264859426,-0.6546795242628763,-0.6427126882457542,-0.6422341950013225,-0.6820902281519536,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:45:00,,24.15851104106954,,22.50531635873776,,22.43395988914798,,22.46463391001692,,22.483672025238512,,22.245676023106338,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6376628662559757,-0.6613818941521631,-0.6500033108015119,-0.6509192680630181,-0.6850835183173272,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:00:00,24.625,24.07385502213131,13.010396769634706,22.4762049937134,12.566771828656885,22.40734570853541,12.016637263201527,22.43564565994876,12.461835487469248,22.450484194970983,11.898265495193122,22.232033508586728,14.089345176000442,24.203099283701235,0.0,0.0,22.517996346241585,15.840000000000002,0.0,22.4451652918191,6.840000000000001,0.0,22.477068349019483,15.840000000000002,0.0,22.499199277893148,6.840000000000001,0.0,22.250281679511904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6454311661216382,-0.6685402256090984,-0.6577481091971108,-0.659799553556531,-0.6885518331423367,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,24.291248176254932,0.009973313960100578,13.010396769634706,24.291248176254932,0.0,0.009973313960100578,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.015149800090573387,11.5,24.625,0.0,0.015149800090573387,4.5,1237500.0 
 07/25  02:15:00,,23.991244104935955,,22.446651811113703,,22.3801704357677,,22.406150444021947,,22.41760804552126,,22.216478790170537,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6531013353676266,-0.675670183061014,-0.6654051534674169,-0.6684238433890088,-0.6923706493257291,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:30:00,,23.910514341075046,,22.416841186955516,,22.35239755232252,,22.376290916897698,,22.384885163913548,,22.199674143596322,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6609081712876425,-0.6830262631041897,-0.6732328687103571,-0.6770784210962507,-0.6964707494501327,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:45:00,,23.83157936355253,,22.386778069788317,,22.324362928991714,,22.346299283142574,,22.352556404940135,,22.182090817752183,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6687517045914168,-0.6903931802422468,-0.681048043834848,-0.6855715876009483,-0.7007553884230222,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:00:00,24.0875,23.754646657264455,13.005769024392627,22.35827509060087,12.562160053140861,22.29568936509067,12.012045617759794,22.31581021742419,12.457227528392378,22.320155447512292,11.893678116450594,22.164014236874774,14.084677828224926,23.871996116707,0.0,0.0,22.402136539614602,15.840000000000002,0.0,22.33815507054315,6.840000000000001,0.0,22.3611377153716,15.840000000000002,0.0,22.36880126547181,6.840000000000001,0.0,22.190564497098457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6758837269242015,-0.6979517934034695,-0.689013372147979,-0.6941086039797163,-0.7051579081450473,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.951798207923712,0.009973313961027698,13.005769024392627,23.951798207923712,0.0,0.009973313961027698,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.015153094587531016,11.5,24.0875,0.0,0.015153094587531016,4.5,1237500.0 
 07/25  03:15:00,,23.67914152484468,,22.32801719518794,,22.266910995656445,,22.28524384018459,,22.288144544993308,,22.14563166945479,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6841509034217286,-0.7054795573814338,-0.6969430819873682,-0.702484737410182,-0.7096436827113557,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:30:00,,23.605557476625243,,22.29811526480417,,22.237755116674712,,22.254396288854046,,22.256182946397924,,22.127075236407947,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6912683990479108,-0.7131423380663564,-0.7049764140857101,-0.7108844400882828,-0.714172670871873,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:45:00,,23.533932284763214,,22.26836646646344,,22.208733794659675,,22.225849431421874,,22.224728421187795,,22.108469520161186,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6988605409425959,-0.7207101590174381,-0.7121091271148347,-0.7190912249563692,-0.7187133576352533,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:00:00,23.65,23.46361524920999,13.003152642668384,22.23846919542477,12.559552936154152,22.17953564884353,12.009449642083482,22.195047765884155,12.454622510147598,22.193418279138573,11.891084543436671,22.089905078239916,14.082039079715821,23.570561633860784,0.0,0.0,22.28324203047008,15.840000000000002,0.0,22.22323388895859,6.840000000000001,0.0,22.240134331586166,15.840000000000002,0.0,22.240618547929397,6.840000000000001,0.0,22.117770376065963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7064803920724873,-0.7283636820539546,-0.72050460653276,-0.7272997672304143,-0.723246104276314,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.6433194858744,0.009973313960993895,13.003152642668384,23.6433194858744,0.0,0.009973313960993895,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.65,0.0,0.015154611003103299,11.5,23.65,0.0,0.015154611003103299,4.5,1237500.0 
 07/25  04:15:00,,23.395560139324747,,22.210493509569854,,22.152808571553617,,22.167582713609868,,22.164860987171306,,22.071566145666242,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7134283099588995,-0.7351652909690094,-0.7268341129819149,-0.7345822135972929,-0.7276908337917195,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:30:00,,23.329349442199497,,22.18444591312253,,22.12839713703231,,22.14275474751416,,22.138862083739145,,22.053429430942156,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7199787625515942,-0.7415397539589144,-0.7331176759480434,-0.741374257831725,-0.7320961937870704,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:45:00,,23.264799020494024,,22.159688345699365,,22.10535394392014,,22.119020505469223,,22.114440775492888,,22.035532477127038,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.726224647003803,-0.7475908383285548,-0.7391385330648711,-0.7477878927638593,-0.736439090394373,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:00:00,23.374999999999996,23.202013688118093,13.002951355631021,22.135876902400565,12.55935238807824,22.08323934448295,12.00925000489555,22.096045340809155,12.45442217772777,22.091129699284004,11.890885047140953,22.017952095083533,14.081836038750627,23.297930572534092,0.0,0.0,22.17262616769808,15.840000000000002,0.0,22.117449749247253,6.840000000000001,0.0,22.1313508268506,15.840000000000002,0.0,22.127323386421835,6.840000000000001,0.0,22.04462003720474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.732226991110105,-0.7533887975687994,-0.7449293492277015,-0.7539006425744843,-0.7407032508165716,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.363330962807066,0.009973313960995066,13.002951355631021,23.363330962807066,0.0,0.009973313960995066,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.374999999999996,0.0,0.015295032996668779,11.5,23.374999999999996,0.0,0.015295032996668779,4.5,1237500.0 
 07/25  05:15:00,,23.14116183493658,,22.112352236454278,,22.061123559554527,,22.072911619016647,,22.06951048433219,,22.00075210257066,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7381336815147038,-0.7591671256293531,-0.7507686832220348,-0.7593898633030971,-0.7448051649807339,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:30:00,,23.082197582239488,,22.089097713636075,,22.04010593967292,,22.049662439918603,,22.046431412982685,,21.98396427904944,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7439472368019003,-0.7643602847594195,-0.7565955400783577,-0.7656303582227473,-0.7488087570878498,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:45:00,,23.025195532813253,,22.066284812653457,,22.018912106830275,,22.02662659524212,,22.023847485165618,,21.967595239342526,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7496430498749694,-0.7697661427291668,-0.7623564360574976,-0.7710045626850986,-0.7527129547988811,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  06:00:00,23.175000000000004,22.973178743345272,13.011603743653385,22.050404335376303,12.567974547901025,22.04051751597902,12.017834645467289,22.05963772038693,12.463037104169533,22.01102953543668,11.899461839955162,21.95195496634965,14.090562262654505,23.05543342333365,0.0,0.0,22.079534774530025,15.840000000000002,0.0,22.040164780509183,6.840000000000001,0.0,22.052209593641077,15.840000000000002,0.0,22.037704729479294,6.840000000000001,0.0,21.97606664682807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.75324879933892,-0.7613373993006729,-0.7497758273048755,-0.7737877729860635,-0.756411112423343,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.112642159526853,0.009973313960995036,13.011603743653385,23.112642159526853,0.0,0.009973313960995036,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.175000000000004,0.0,0.01548866209210626,11.5,23.175000000000004,0.0,0.01548866209210626,4.5,1237500.0 
 07/25  06:15:00,,22.92779185927626,,22.042314157915502,,22.088250058872287,,22.127494271027977,,22.00609010764851,,21.938202530439884,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.755056290253893,-0.7463969578671175,-0.7297358421880101,-0.7747517008302419,-0.7595857912642995,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  06:30:00,,22.886973347613914,,22.040283695316766,,22.14756650246466,,22.204535367002585,,22.008359530730345,,21.926997492266416,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7554052077170895,-0.7303006867540314,-0.709655062683729,-0.773849647330694,-0.7621193354553816,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  06:45:00,,22.864782050032662,,22.062636372540766,,22.342221273193726,,22.433910777225055,,22.035576092243577,,21.919427722532077,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.748548090043192,-0.6632488836771939,-0.6295170497585834,-0.7643111159349584,-0.7636684374134444,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:00:00,23.1625,22.876504508519904,13.021458988522204,22.10870836190268,12.577795184090325,22.647961289829148,12.027612855651922,22.778108384595843,12.472849653397756,22.089332934851612,11.90923066669346,21.919245729223867,14.100501728476235,22.889012941360683,0.0,0.0,22.063485646918927,15.840000000000002,0.0,22.306499781089954,6.840000000000001,0.0,22.386012199962863,15.840000000000002,0.0,22.034839666368512,6.840000000000001,0.0,21.925968368615564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7362666086073458,-0.5742459455224442,-0.5294044633569631,-0.7483793156243504,-0.7631572098634354,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,22.914091733729954,0.00997331396099504,13.021458988522204,22.914091733729954,0.0,0.00997331396099504,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.1625,0.0,0.01561311758042144,11.5,23.1625,0.0,0.01561311758042144,4.5,1237500.0 
 07/25  07:15:00,,22.91340990775063,,22.183238303021717,,23.085525914883846,,23.263728402142604,,22.18065392257567,,21.929226108595174,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7143876286000226,-0.4551295221863194,-0.399308766874562,-0.7232322042403629,-0.759954695869681,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:30:00,,22.958600446410102,,22.290100458817072,,23.599870800891956,,23.807895415440044,,22.30240119653113,,21.952159935014958,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6842695176368396,-0.31034886262620803,-0.24760480004322816,-0.6893774665256125,-0.7534384031635895,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:45:00,,23.013051131972123,,22.414206019172738,,24.12965963960975,,24.34439613311543,,22.44379470756016,,21.988510407482575,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6519031004968986,-0.1718763386156691,-0.11045148357049388,-0.6521175169937432,-0.7435802350005049,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:00:00,23.7,23.088379889148108,13.031509180001452,22.54666260249236,12.587810102470831,24.638660342669393,12.037584265763691,24.83354737829931,12.482856385297302,22.597419044094522,11.919192756805717,22.03689586960622,14.110637508003066,22.993360343820243,0.0,0.0,22.358551845875972,15.840000000000002,0.0,23.863429174513737,6.840000000000001,0.0,24.06239183224935,15.840000000000002,0.0,22.38106721769037,6.840000000000001,0.0,21.976698080174735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6168549124227928,-0.03646608921594734,0.017430197396325554,-0.6113841525659526,-0.7308524232131604,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,22.96238823497319,0.009973313960995043,13.031509180001452,22.96238823497319,0.0,0.009973313960995043,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.7,0.0,0.01575100596905278,11.5,23.7,0.0,0.01575100596905278,4.5,1237500.0 
 07/25  08:15:00,,23.18717917114024,,22.692761284165524,,25.142687992557285,,25.29755760900047,,22.76553229240707,,22.095334101710453,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5781425746493636,0.0973670183999357,0.13868588953540734,-0.566872406263765,-0.7157905002030703,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:30:00,,23.309954747177823,,22.851713492951944,,25.63612957358409,,25.735739988737123,,22.945924667224865,,22.16198119204517,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5362616028827717,0.22802496386624777,0.252868350322558,-0.5193046183564238,-0.6988049555978869,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:45:00,,23.45306492284113,,23.016791555704586,,26.06995800165636,,26.103249054420765,,23.13327718432419,,22.23518483826404,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.493296773192999,0.3380755476429735,0.34342687863950794,-0.47017558043382063,-0.68029533442208,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:00:00,24.750000000000004,23.61572196413317,13.03874202249934,23.184275582943247,12.59501767923788,26.43291307042975,12.044760443076125,26.392778382721662,12.490057854103883,23.324272372170512,11.92636226910104,22.312995806982638,14.11793210345441,23.39148020132309,0.0,0.0,22.936385478941325,15.840000000000002,0.0,25.82042215955687,6.840000000000001,0.0,25.882331258720004,15.840000000000002,0.0,23.042251629031657,6.840000000000001,0.0,22.201373984750578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.449670851170842,0.4306420612470153,0.41537518037500676,-0.4201241358260947,-0.6607836974416464,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.314989636536353,0.009973313960995048,13.03874202249934,23.314989636536353,0.0,0.009973313960995048,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.750000000000004,0.0,0.015607847673652227,11.5,24.750000000000004,0.0,0.015607847673652227,4.5,1237500.0 
 07/25  09:15:00,,23.796187556722266,,23.35302228564993,,26.73834276678229,,26.62485290759116,,23.515297838215446,,22.39342597205426,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.40578759096014533,0.5077975989562831,0.47244532369032,-0.3702340617796632,-0.6407859016110757,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:30:00,,23.991048095516888,,23.52131112336652,,26.988961212884835,,26.80676062985753,,23.70419472810285,,22.474888166886235,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.36207255470980215,0.5701069422039197,0.516274799872144,-0.32088854041061743,-0.6206375325571737,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:45:00,,24.18954831349074,,23.689279682839473,,27.169293195967526,,26.93227614837372,,23.90465604007637,,22.552088836206554,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.31815978785482507,0.6122780815205386,0.5446134257373618,-0.2665070078220913,-0.6018205802514907,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:00:00,26.0125,24.400710510293408,13.03954541393974,23.86264568291001,12.595818291183873,27.304542388929097,12.045557637616412,27.02588319310341,12.49085793011852,24.117892617396596,11.92715879886395,22.627925476998055,14.118742463379542,24.094373619005825,0.0,0.0,23.606564693691485,15.840000000000002,0.0,27.050284891140937,6.840000000000001,0.0,26.847443219731453,15.840000000000002,0.0,23.810510305947815,6.840000000000001,0.0,22.512082113036275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.27210024982574654,0.6460675032291148,0.5679831366429072,-0.2095402156185501,-0.582988285533005,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,23.924246354830636,0.009973313960995055,13.03954541393974,23.924246354830636,0.0,0.009973313960995055,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.0125,0.0,0.015381031740400716,11.5,26.0125,0.0,0.015381031740400716,4.5,1237500.0 
 07/25  10:15:00,,24.615163361819885,,24.02983026365129,,27.381520829708556,,27.077335756820588,,24.34197030219719,,22.703670003764188,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.22940584533895722,0.6604986726251357,0.5767162118468937,-0.14966413944193765,-0.5642839565843507,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:30:00,,24.842176799030717,,24.194257345455508,,27.42902941169447,,27.1112772422072,,24.5688889547477,,22.778720470635676,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.1859102699469301,0.6720278709853399,0.5854866502045585,-0.08939510675245375,-0.5458605656637311,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:45:00,,25.066180328027663,,24.35051897234187,,27.43823036323429,,27.121558980549167,,24.79454669466198,,22.852295387588118,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.145811821941111,0.6697720130631757,0.5846530886130286,-0.029775399965571766,-0.5278341781596004,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:00:00,27.125,25.29374529226419,13.040951267947587,24.49745088432779,12.597219279887582,27.421074404589728,12.046952627684163,27.115252289395183,12.492257831088912,25.004600913336475,11.928552419954746,22.923582553063557,14.12016041890621,24.954316445285613,0.0,0.0,24.268014366444117,15.840000000000002,0.0,27.417463752306762,6.840000000000001,0.0,27.106356067243034,15.840000000000002,0.0,24.677501716235838,6.840000000000001,0.0,22.814567103762883,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.10775459175622444,0.6634443082664025,0.5816864310181573,0.024607057752738932,-0.5104282255636333,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,24.731057749792917,0.009973313960995064,13.040951267947587,24.731057749792917,0.0,0.009973313960995064,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.125,0.0,0.015433618000443072,11.5,27.125,0.0,0.015433618000443072,4.5,1237500.0 
 07/25  11:15:00,,25.515441607010036,,24.629764717483372,,27.382182169708248,,27.093145090441016,,25.186622992305253,,22.99193998016621,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.07381665671839846,0.6512227043603764,0.5743979701783124,0.07086237693147497,-0.4938272687354561,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:30:00,,25.74520843856819,,24.749784869899724,,27.325163768482625,,27.05882324869134,,25.350076373075954,,23.058941874369488,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.042373773220807494,0.6347277684419632,0.5645675712625855,0.1143748565521516,-0.47751498173694895,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:45:00,,25.9662165439456,,24.852693533616343,,27.2429034374559,,27.00388504964837,,25.486861845669605,,23.123468029309645,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.016399323541487373,0.6105455793718702,0.5479290196661181,0.148461742018756,-0.4619742538176688,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
