Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/25  12:00:00,27.5625,26.181139692264768,13.039143561908102,24.93840234650077,12.595417903092017,27.139063817166182,12.045159027773412,26.93089603894566,12.49045787361687,25.60147649746668,11.926760475215982,23.184186820569508,14.118337290315168,25.85200157044715,0.0,0.0,24.792661366875052,15.840000000000002,0.0,27.272328298203234,6.840000000000001,0.0,27.021687356931597,15.840000000000002,0.0,25.406259427129374,6.840000000000001,0.0,23.089634176103715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.005479532565001122,0.581653131707064,0.5275702365860712,0.17848408116511366,-0.44741180536891584,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,25.630152970447,0.009973313960995064,13.039143561908102,25.630152970447,0.0,0.009973313960995064,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.5625,0.0,0.015562902985507214,11.5,27.5625,0.0,0.015562902985507214,4.5,1237500.0 
 07/25  12:15:00,,26.380526344582684,,25.01095570944173,,27.020542712074533,,26.847950231720272,,25.695032252945072,,23.240209918564602,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.024211727141331126,0.549156252267748,0.5051588006461889,0.2020712696805356,-0.43403490874997036,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  12:30:00,,26.58017265892808,,25.076877176936378,,26.945401197928813,,26.790547145045714,,25.821250402834114,,23.291688036670404,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.041720916319604964,0.5349548502092524,0.4937389281340118,0.24125914540343327,-0.4217344089185786,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  12:45:00,,26.767680133022953,,25.138620027274325,,26.896502768406084,,26.747543366187085,,25.960537906526554,,23.339630297099806,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05804957095195546,0.5218586978328311,0.4820084306701318,0.2774305093105807,-0.41020859760097744,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:00:00,27.7875,26.943452267330382,13.033317621626455,25.196258523674388,12.589612440148901,26.854561103069713,12.039378770759855,26.71284556468504,12.48465712066459,26.099168807402524,11.920985525897336,23.384786803112092,14.112461768748094,26.667957850966026,0.0,0.0,25.105677859331706,15.840000000000002,0.0,26.929251945369785,6.840000000000001,0.0,26.774721576909528,15.840000000000002,0.0,25.893997342427063,6.840000000000001,0.0,23.314078763861726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.07322502903004495,0.5107941347219471,0.47345236614644853,0.314556321222841,-0.3993323907346703,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,26.47737970719962,0.009973313960995064,13.033317621626455,26.47737970719962,0.0,0.009973313960995064,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.7875,0.0,0.015619512771861048,11.5,27.7875,0.0,0.015619512771861048,4.5,1237500.0 
 07/25  13:15:00,,27.105513653811613,,25.252407019555942,,26.79533164707745,,26.663483217611308,,26.23923070551214,,23.426370764359174,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.08824669444025948,0.49295773535314213,0.457925756312772,0.35271380489148413,-0.3877132545198212,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:30:00,,27.258244191647858,,25.30697573962678,,26.740978680533452,,26.619751021908506,,26.390141258346755,,23.463190633482228,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.10259833297141469,0.4803258127864072,0.4482743597032024,0.39451600189653335,-0.37829764368900676,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:45:00,,27.402598816184817,,25.359918835953216,,26.69791454605968,,26.58747673306737,,26.558139745940334,,23.49614222999605,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.11654936570548434,0.46937664762078407,0.44023219343347003,0.4409550360432494,-0.36966631532879846,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:00:00,28.2125,27.536271470677924,13.02487653121252,25.41011949065327,12.581200900347559,26.64043366304608,12.031003640509208,26.53975306008522,12.476252597462675,26.762032551663065,11.912618330707014,23.52649924662508,14.10394836015468,27.325657033080553,0.0,0.0,25.332355271447305,15.840000000000002,0.0,26.718664634179166,6.840000000000001,0.0,26.6026160081681,15.840000000000002,0.0,26.487386065365573,6.840000000000001,0.0,23.478050718615634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.12960285704111912,0.45152799512755853,0.42451928828220764,0.49928515381385646,-0.361652121366046,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,27.17745223224367,0.00997331396099507,13.02487653121252,27.17745223224367,0.0,0.00997331396099507,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,28.2125,0.0,0.01560169746259622,11.5,28.2125,0.0,0.01560169746259622,4.5,1237500.0 
 07/25  14:15:00,,27.678157675046588,,25.462168022372175,,26.588036878612705,,26.496968055719293,,26.998620304006373,,23.55495648031801,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.14351653972314438,0.4392629395214353,0.414994149462978,0.5649870897526313,-0.3541387996412595,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:30:00,,27.802657727336587,,25.515621521461945,,26.545049121402265,,26.46504340367341,,27.26399167359035,,23.582157212452714,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.15736355250919437,0.42787494625092243,0.4066270965676148,0.6389414099359634,-0.34690713754500024,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:45:00,,27.946905263128578,,25.575701838696578,,26.52494380520962,,26.458002402511628,,27.548507694234264,,23.609017833068513,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.17378824183902702,0.4245734042960628,0.40699002236392257,0.7175459555851436,-0.3396943415820838,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:00:00,28.9625,28.0969935879859,13.013213081923178,25.643478780125005,12.56957819625261,26.52658133758064,12.019431546781492,26.47451110499584,12.464639576358152,27.84689236345189,11.901056955928677,23.636789145150757,14.092185399240744,27.881178563374412,0.0,0.0,25.549242540663926,15.840000000000002,0.0,26.546152785701306,6.840000000000001,0.0,26.47363124172504,15.840000000000002,0.0,27.414503008820716,6.840000000000001,0.0,23.5957301677475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.1919521293711556,0.4260024604251842,0.4123883000864471,0.7995970487967813,-0.33218102676378874,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,27.740998034047415,0.009973313960995068,13.013213081923178,27.740998034047415,0.0,0.009973313960995068,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,28.9625,0.0,0.015775437161371576,11.5,28.9625,0.0,0.015775437161371576,4.5,1237500.0 
 07/25  15:15:00,,28.241639133601396,,25.707264347067678,,26.538001387591187,,26.4991560873042,,28.135528387970275,,23.663747719101735,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.20916253688062159,0.429639525148356,0.4194897315906953,0.8803921592439603,-0.3245337785859225,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:30:00,,28.394605560894025,,25.767498741614663,,26.56362740300749,,26.53870236166145,,28.407150276475626,,23.69652575675608,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.22383930496387286,0.4376639115493728,0.4311588979239283,0.9490390787495091,-0.31570600669439386,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:45:00,,28.53215694722333,,25.80097521118899,,26.56076281822462,,26.546682561241873,,28.60789774485995,,23.731093353812508,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.22939119088479712,0.43265428840308695,0.4280047926711584,0.9966386972990834,-0.3070491611857732,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:00:00,29.55,28.654708613041645,13.001340717737493,25.80457863227074,12.557747408286398,26.519009207410605,12.007652091680281,26.511149013821445,12.452818512575295,28.73779880537575,11.889288561371115,23.763374157283483,14.080211673889718,28.4557775636901,0.0,0.0,25.770079233035517,15.840000000000002,0.0,26.545350204058476,6.840000000000001,0.0,26.52392250600724,15.840000000000002,0.0,28.4720938036704,6.840000000000001,0.0,23.71368524673845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.2284286653500576,0.4191017788690974,0.41553804669243694,1.0286720013438377,-0.2989146820103154,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,28.3387350964053,0.00997331396099507,13.001340717737493,28.3387350964053,0.0,0.00997331396099507,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.55,0.0,0.015955055314598482,11.5,29.55,0.0,0.015955055314598482,4.5,1237500.0 
 07/25  16:15:00,,28.764013898323984,,25.784087057252076,,26.44905736050487,,26.44464360144527,,28.813335128667863,,23.79079367342282,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.22152497046377023,0.39893471614347875,0.3960773011658707,1.0467777135089655,-0.2920271259348568,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:30:00,,28.856934210460707,,25.742687982343327,,26.356933329530804,,26.35518508108335,,28.84055349417646,,23.81179118678605,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.20903272459154207,0.3726976630896702,0.37038251204545247,1.0515423466578415,-0.28680927094473463,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:45:00,,28.94274802823783,,25.7088805915645,,26.263506493781044,,26.2658783715618,,28.97344612761201,,23.82627885602583,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2021521673764219,0.34852345812987034,0.3475452826158402,1.103711567444704,-0.2831239312698756,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:00:00,29.7,29.014234860745333,12.992078822150663,25.676024492968462,12.548517836481954,26.170596591433927,11.998462473621686,26.179377022632845,12.443596476743092,29.18636686413427,11.880107738924897,23.83558721824394,14.070870599212064,28.894482749441963,0.0,0.0,25.727920031032095,15.840000000000002,0.0,26.31002344381266,6.840000000000001,0.0,26.31127101918082,15.840000000000002,0.0,28.95342540364765,6.840000000000001,0.0,23.81611273361966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.1925249568309773,0.32341076860287293,0.32417280230381146,1.1645726844551714,-0.28065080689131844,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,28.80460118751604,0.009973313960995068,12.992078822150663,28.80460118751604,0.0,0.009973313960995068,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.7,0.0,0.015999244473857747,11.5,29.7,0.0,0.015999244473857747,4.5,1237500.0 
 07/25  17:15:00,,29.067808741118256,,25.629319219331563,,26.063779673176466,,26.07870353773114,,29.42664526348619,,23.841126719037995,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.1790500353178083,0.2938341024146902,0.2959639404393065,1.2328236102110812,-0.2790295002458155,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:30:00,,29.108096069848855,,25.583740678315326,,25.950121928440154,,25.971600877841727,,29.72216882497948,,23.843519074119286,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.16758293142841418,0.2628110957906399,0.266567490729616,1.3253374907907458,-0.2782106034712707,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:45:00,,29.131572961094065,,25.520380823893223,,25.812477148753,,25.83987565493945,,29.96400200421307,,23.843553607452122,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.14954799130466695,0.22553253931546635,0.23084843378263656,1.3807880615460062,-0.2780480441849283,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:00:00,29.325000000000003,29.133800972540236,12.991071918881032,25.446298144575888,12.547514403969036,25.662556720123344,11.997463475587505,25.695038844976473,12.442593914537433,30.08550058498687,11.8791096698994,23.840202676107133,14.069855007723461,29.110319686150355,0.0,0.0,25.544934716529,15.840000000000002,0.0,25.872233867623244,6.840000000000001,0.0,25.896304728872195,15.840000000000002,0.0,29.799579169416404,6.840000000000001,0.0,23.842100519179134,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.1301465983209279,0.1859600512491065,0.19269256841455623,1.4062546946097805,-0.27892277296730006,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,29.08657634552511,0.009973313960995066,12.991071918881032,29.08657634552511,0.0,0.009973313960995066,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.325000000000003,0.0,0.01617630528283541,11.5,29.325000000000003,0.0,0.01617630528283541,4.5,1237500.0 
 07/25  18:15:00,,29.11664329345198,,25.37865852309488,,25.50776038443967,,25.54616167395784,,30.114811280283,,23.832246011148708,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.1134774591620758,0.1446274082260309,0.15306131789768007,1.4111346490451082,-0.2810193126204072,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:30:00,,29.07668383011719,,25.307247162570313,,25.34620758123516,,25.391282495032257,,30.037419761378484,,23.818877051720342,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.09349783964620632,0.10109085525887995,0.11125998447899617,1.381515339600534,-0.2845248216757016,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:45:00,,28.996256270191974,,25.18196797904622,,25.18145749276676,,25.234055477954875,,29.634245006222983,,23.800298579577884,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05367912623786391,0.05548651850164651,0.06731636493271097,1.2389851721043517,-0.28972260911938713,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:00:00,28.5375,28.882830257247548,12.995301016998733,25.003067924398216,12.55172876456851,24.986102951818474,12.001659485569993,25.044217275932116,12.446804874983153,28.821135570793935,11.883301859097852,23.77181880910167,14.074120518142744,29.018103412752172,0.0,0.0,25.21773539727741,15.84,0.0,25.255382102565015,6.840000000000001,0.0,25.30392923071927,15.84,0.0,29.651902904669598,6.840000000000001,0.0,23.80581011288715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.0031010352707639267,0.0005353621073429615,0.01321019500631362,1.0090666238107004,-0.2977991093092704,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371676,0.0,8.581734509365884,0.0,29.057659842998547,0.009973313960995066,12.995301016998733,29.057659842998547,0.0,0.009973313960995066,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,28.5375,0.0,0.01674245165169893,11.5,28.5375,0.0,0.01674245165169893,4.5,1237500.0 
 07/25  19:15:00,,28.735698722087374,,24.809913187404927,,24.78112112162914,,24.836450600215596,,28.09047635700581,,23.72433761183709,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.04210728743459259,-0.049283612379013124,-0.036355590581928554,0.8112479492478384,-0.30986080583409514,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:30:00,,28.589077096180198,,24.66256587731079,,24.61956833879868,,24.67576148341832,,27.510949132763322,,23.67491269129968,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.08008716193681034,-0.09123596409146077,-0.0778590934732124,0.6707784887196351,-0.3231181074472558,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:45:00,,28.41837094747445,,24.513391309915967,,24.461515678995468,,24.515343799680842,,27.00654485328155,,23.610736112152164,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.11729313090208758,-0.13100726657106435,-0.1177069244045322,0.5388785133901962,-0.3386566377264055,0.0,22.0,26.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:00:00,27.575,28.238771027723008,13.003152497101686,24.378059895950727,12.55955277228964,24.32254913916678,12.009449438175611,24.374385286930295,12.454622401798169,26.566516236563416,11.891084467095961,23.54754761726621,14.082038959502789,28.495479448366254,0.0,0.0,24.5909825676456,15.840000000000002,0.0,24.546188569647516,6.840000000000001,0.0,24.600485292561263,15.840000000000002,0.0,27.293621644903524,6.840000000000001,0.0,23.639383508138785,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,-0.15213229206224238,-0.1671549567112319,-0.15405181711874577,0.41399910329067763,-0.3545420026016721,0.0,22.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,28.586400573249623,0.009973313960995062,13.003152497101686,28.586400573249623,0.0,0.009973313960995062,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.575,0.0,0.017168148040998994,11.5,27.575,0.0,0.017168148040998994,4.5,1237500.0 
 07/25  20:15:00,,28.04778177368634,,24.2505657073224,,24.193424725842966,,24.24363781871785,,26.152771919705156,,23.48358578984243,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.18456140023969778,-0.20043031610185122,-0.1874058071940049,0.3120820464604175,-0.3706103634642917,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:30:00,,27.8502374845075,,24.132539520595067,,24.074964515222298,,24.123885296900873,,25.791655798888165,,23.419478187638024,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.21492505898536762,-0.23126338828197862,-0.21830902416923598,0.21208011467524418,-0.3867907686012903,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:45:00,,27.650858059214812,,24.021893380426064,,23.964932496123748,,24.012574994924726,,25.463919048004776,,23.356019174948955,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.24341346025288693,-0.2599260185080779,-0.24707377526749197,0.12971214156697589,-0.4027943513423615,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:00:00,26.8875,27.451176483317212,13.010799321834478,23.91753952268941,12.567172851258658,23.86182139773993,12.017036656494625,23.90818924922243,12.462236126472627,25.170174769375357,11.898664287796498,23.293695612124278,14.089751056353752,27.750013450181466,0.0,0.0,24.080634532758236,15.840000000000002,0.0,24.023785783732237,6.840000000000001,0.0,24.072071839941472,15.840000000000002,0.0,25.644630383993366,6.840000000000001,0.0,23.388194691138423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.2703776796188257,-0.2868841578700892,-0.274150551621054,0.04984403750248865,-0.41856787666800094,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,27.868643244456592,0.009973313960995062,13.010799321834478,27.868643244456592,0.0,0.009973313960995062,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.8875,0.0,0.017384430970421846,11.5,26.8875,0.0,0.017384430970421846,4.5,1237500.0 
 07/25  21:15:00,,27.25292517809314,,23.8205686220916,,23.766091345909064,,23.811450455903394,,24.893687390950227,,23.23269169891047,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.29530694369095584,-0.3118106983757471,-0.2991216770292924,-0.021155481680591705,-0.4340111776505939,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:30:00,,27.063442029194043,,23.73302378582756,,23.67978920747596,,23.724242508210644,,24.654078608224243,,23.174638854198196,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3176851417589943,-0.3341437359194149,-0.32149673635062304,-0.0820590822521186,-0.4484887851475983,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:45:00,,26.87913896537286,,23.652124597030884,,23.60001360450488,,23.64374317160315,,24.446247675263596,,23.1190612396932,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3387861631594839,-0.35517545301963316,-0.34256826065472745,-0.13647527025340828,-0.46264037082143294,0.0,22.0,25.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:00:00,26.512499999999996,26.698601698178287,13.019247014701985,23.575808317308482,12.575591032801823,23.524721705155688,12.025418078407233,23.56784567028809,12.470647256400026,24.26062409159789,11.907038038698005,23.065373355140878,14.098270746271947,26.97352696770958,0.0,0.0,23.69538133056463,15.840000000000002,0.0,23.642653965761397,6.840000000000001,0.0,23.68682045150132,15.840000000000002,0.0,24.56365944150899,6.840000000000001,0.0,23.147941286985684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.358682530198106,-0.3750012377376872,-0.3624224848456641,-0.1852125261664882,-0.476331238356828,0.0,22.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,27.151452304761232,0.009973313960995064,13.019247014701985,27.151452304761232,0.0,0.009973313960995064,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.512499999999996,0.0,0.01740528275047917,11.5,26.512499999999996,0.0,0.01740528275047917,4.5,1237500.0 
 07/25  22:15:00,,26.522688205522254,,23.502778006512916,,23.45285159944298,,23.495243293038822,,24.091839593731724,,23.013421226181215,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.37776582299603545,-0.39394906520996426,-0.38145168981163513,-0.22947240670315144,-0.4896091093016965,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:30:00,,26.35229566708235,,23.43295084699625,,23.38431839210181,,23.425826926438756,,23.938788657181824,,22.96327269520676,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3959683262244418,-0.4119856236105882,-0.39959839405265096,-0.2695001682248393,-0.502432670269672,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:45:00,,26.187718275888848,,23.366458035201934,,23.319130186263166,,23.35970615239771,,23.800199314206406,,22.914992011267167,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4132980322231216,-0.429140528591461,-0.4168757551266572,-0.30580136792261214,-0.5147906568463045,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:00:00,26.15,26.02892665613127,13.025881941101883,23.303200999716687,12.58220241037005,23.257103159634408,12.032000875226991,23.2967754245487,12.477253468667609,23.674445891677756,11.913614732259646,22.868579261810403,14.104962379934573,26.27290720115618,0.0,0.0,23.401346972106943,15.840000000000002,0.0,23.353350834360594,6.840000000000001,0.0,23.394387949105997,15.840000000000002,0.0,23.876318364199427,6.840000000000001,0.0,22.940066298616387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.42979382129078963,-0.4454682845827257,-0.4333249473455446,-0.33876632642997484,-0.526682756236946,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,26.44032596166793,0.00997331396099507,13.025881941101883,26.44032596166793,0.0,0.00997331396099507,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.15,0.0,0.017253651127255784,11.5,26.15,0.0,0.017253651127255784,4.5,1237500.0 
 07/25  23:15:00,,25.87599779748977,,23.247527222490525,,23.2008244496845,,23.240414300747933,,23.562851561988463,,22.824009045799315,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.44410297993291986,-0.46018778828706736,-0.4478968444515156,-0.36792891575411674,-0.5381709811542232,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:30:00,,25.72894721219346,,23.199434992743974,,23.150200278030052,,23.19058613139818,,23.46415868779812,,22.78129674362833,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4567423086624221,-0.4735901836804924,-0.4610028482181201,-0.3938915786297503,-0.5491853566343822,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:45:00,,25.587856677898493,,23.15686889464333,,23.103856723005375,,23.145595741180774,,23.376234242422086,,22.740492701606883,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.46807092471687656,-0.4859364637529807,-0.47294846432533616,-0.41709415009967565,-0.5597120648619288,0.0,22.0,25.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  24:00:00,26.25,25.452931082911626,13.02467582751018,23.118506347126296,12.581000537571821,23.061402514355947,12.030804208119697,23.10469004721309,12.47605252251245,23.2975796645804,11.912419189648594,22.701649195180067,14.10374598120569,25.661433192623335,0.0,0.0,23.180584364251033,15.840000000000002,0.0,23.129070991268968,6.840000000000001,0.0,23.170321555134997,15.840000000000002,0.0,23.425206039197267,6.840000000000001,0.0,22.76186192155365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.47830671484679976,-0.49722913744477726,-0.48380452052449774,-0.4378685402679467,-0.5697405996266046,0.0,22.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581734509365884,8.581734509365884,0.0,0.0,60.23849745371677,0.0,8.581734509365884,0.0,25.805432085928246,0.00997331396099507,13.02467582751018,25.805432085928246,0.0,0.00997331396099507,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.25,0.0,0.016562652262631865,11.5,26.25,0.0,0.016562652262631865,4.5,1237500.0 
