Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/19  00:15:00,,23.775,86.75,25.11813226078564,,22.760497972484412,,22.74409886887668,,22.76086182325899,,22.91873332606799,,22.60656347457116,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.30852799399857295,-0.305922789802082,-0.308269832091485,-0.25997619048224047,-0.3699755381652254,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  00:30:00,,23.85,86.5,24.971188678145747,,22.71520856111881,,22.697517662286653,,22.715469204005323,,22.84897925080943,,22.56509648311987,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3205126086877801,-0.318348468470031,-0.32028936381855366,-0.2784843778791214,-0.38079560910877597,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  00:45:00,,23.925,86.25,24.829976833890846,,22.675224171943267,,22.655206645238408,,22.675173482384295,,22.78658840015064,,22.52548631913145,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3312687540787258,-0.3297274108683822,-0.3311227326651831,-0.2951352268002936,-0.3911343417529248,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  01:00:00,23.8875,24.0,86.0,24.694639694009727,21.43009321405909,22.638880924374778,21.43009321405909,22.616194857926395,21.43009321405909,22.638428471352434,21.43009321405909,22.730174113929973,21.43009321405909,22.487785547018515,21.43009321405909,24.90348436670799,0.0,0.0,22.697452907480315,15.840000000000002,0.0,22.678254508582036,6.840000000000001,0.0,22.69748324525026,15.840000000000002,0.0,22.821118772739506,6.840000000000001,0.0,22.54623295596025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.34106030577057284,-0.3402191261221535,-0.3410140189128909,-0.31020311605167394,-0.4009802919620651,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.047552171916415,0.01714907050665592,21.43009321405909,25.047552171916415,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.8875,0.0,0.017196118020025512,11.5,23.8875,0.0,0.017196118020025512,4.5,1237500.0 
 07/19  01:15:00,,23.975,86.0,24.566441918159654,,22.603295674584064,,22.57849453146202,,22.602533938725113,,22.6773937316437,,22.453428739211446,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.35075319316216036,-0.3504242315165933,-0.35077738013861565,-0.32437451328312245,-0.4091052922940636,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  01:30:00,,23.95,86.0,24.444470231518302,,22.568273478059208,,22.541985020416583,,22.567295023820193,,22.627812453022823,,22.419563885493293,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.36014867917684595,-0.3602209079952368,-0.36022818944646817,-0.3376110523839041,-0.417664233646706,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  01:45:00,,23.924999999999997,86.0,24.328256121232144,,22.534618587360267,,22.50718315723326,,22.53345765262122,,22.581676002975172,,22.385767744833796,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.36913102005317133,-0.3695365469144247,-0.36925925232122286,-0.34991012520382875,-0.4260612967888374,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  02:00:00,23.9375,23.9,86.0,24.21767277583273,21.420874594847426,22.50269709151464,21.420874594847426,22.474246997783986,21.420874594847426,22.501358994210417,21.420874594847426,22.538909686866443,21.420874594847426,22.352712215144134,21.420874594847426,24.38921026168571,0.0,0.0,22.552221207879548,15.840000000000002,0.0,22.52547742672396,6.840000000000001,0.0,22.55116140234424,15.840000000000002,0.0,22.606447968627037,6.840000000000001,0.0,22.40286814617067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.37766370606724997,-0.378366981448499,-0.37783873348671654,-0.36132855070308556,-0.4342316201147381,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.508451991229958,0.017149070506655924,21.420874594847426,24.508451991229958,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9375,0.0,0.017182431390295287,11.5,23.9375,0.0,0.017182431390295287,4.5,1237500.0 
 07/19  02:15:00,,23.874999999999996,86.25,24.11253583276158,,22.47249175087297,,22.443088957337626,,22.470990894927915,,22.49922408863624,,22.320867209060605,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3857307808325264,-0.3867126204970763,-0.385947769554387,-0.37191976302891816,-0.4420873062658842,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  02:30:00,,23.85,86.5,24.01255043124203,,22.44381681890186,,22.41352464099015,,22.442171301734806,,22.46226108951937,,22.29035881405339,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3933952260317028,-0.3946369072554318,-0.39365046524485486,-0.38179266077533863,-0.44961783756186474,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  02:45:00,,23.825000000000003,86.75,23.917397257086897,,22.416510276119805,,22.385399679411027,,22.414734139370047,,22.42771622195503,,22.261172440459966,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.40069385059542856,-0.40217667013192243,-0.40098429461329105,-0.3910235186269221,-0.45682397409777975,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  03:00:00,23.8375,23.8,87.0,23.826784227466998,21.413367689912594,22.390551976827425,21.413367689912594,22.358604978848394,21.413367689912594,22.388642102487697,21.413367689912594,22.395350258582567,21.413367689912594,22.233270986439827,21.413367689912594,23.967316937139376,0.0,0.0,22.430842705680515,15.840000000000002,0.0,22.4001545641468,6.840000000000001,0.0,22.42913460963012,15.840000000000002,0.0,22.4461379146733,6.840000000000001,0.0,22.27641736250345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.40762690120886974,-0.4093605108865622,-0.40795417682747276,-0.3996751304646676,-0.4637142164791922,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.06503907423081,0.01714907050665592,21.413367689912594,24.06503907423081,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.8375,0.0,0.017212190803202146,11.5,23.8375,0.0,0.017212190803202146,4.5,1237500.0 
 07/19  03:15:00,,23.775000000000002,87.0,23.74094847190701,,22.366514909136363,,22.333038313461074,,22.364915866949598,,22.364948671013984,,22.206630629005826,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.41359029895914773,-0.4161686829392457,-0.4139481072053372,-0.40775723814269427,-0.4702466317177465,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  03:30:00,,23.75,87.0,23.659263883844098,,22.342894337068504,,22.30864199980468,,22.34151496673793,,22.336355925498978,,22.18124019149301,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.41963738205549506,-0.4226611091201741,-0.41997462433219307,-0.4153555252025007,-0.47647125136603524,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  03:45:00,,23.724999999999998,87.0,23.581316184304583,,22.31912497464212,,22.285356643897746,,22.317812054857665,,22.309427720507077,,22.157056860922317,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4256863617844887,-0.42885715519603496,-0.4260154350330117,-0.42251164990387746,-0.4824014362747631,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  04:00:00,23.7375,23.7,87.0,23.50692040124179,21.40972060083034,22.296038004282465,21.40972060083034,22.263309496084325,21.40972060083034,22.294716953471863,21.40972060083034,22.28401611343856,21.40972060083034,22.134012273848004,21.40972060083034,23.62211223532437,0.0,0.0,22.331143056282365,15.840000000000002,0.0,22.297586613311957,6.840000000000001,0.0,22.329739960504263,15.840000000000002,0.0,22.323687107614653,6.840000000000001,0.0,22.169734988817286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4314907839027719,-0.43471394996991763,-0.43182698562284844,-0.4292653555549926,-0.4880544302572959,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.70207819188067,0.01714907050665592,21.40972060083034,23.70207819188067,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7375,0.0,0.01718623609828594,11.5,23.7375,0.0,0.01718623609828594,4.5,1237500.0 
 07/19  04:15:00,,23.724999999999998,87.0,23.43633233000798,,22.274796545723852,,22.243088249170714,,22.27340248086787,,22.261027364293167,,22.11216721916395,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4367565809677354,-0.4400229264007281,-0.4371188371041796,-0.43528142673668985,-0.4933767931519988,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  04:30:00,,23.75,87.0,23.369241115840477,,22.255392052069197,,22.22546318162438,,22.253874078116123,,22.24101141296151,,22.091353951255755,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.44159227119321526,-0.44447447352570296,-0.44199215276222925,-0.4402889271171673,-0.4984581043519594,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  04:45:00,,23.775000000000002,87.0,23.30529318611464,,22.237498066102177,,22.208444647797712,,22.23582371008028,,22.22197306899015,,22.071502191536208,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.44605336585350003,-0.44885197509714286,-0.44649800923236543,-0.4452044980480421,-0.5032980713424262,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  05:00:00,23.7625,23.8,87.0,23.244407412302184,21.41014976991357,22.220898421640122,21.41014976991357,22.19183135505777,21.41014976991357,22.219049238581846,21.41014976991357,22.20362786264198,21.41014976991357,22.05260076328803,21.41014976991357,23.338818511066318,0.0,0.0,22.24714627138384,15.840000000000002,0.0,22.217206858412645,6.840000000000001,0.0,22.24553737691153,15.840000000000002,0.0,22.2319099272217,6.840000000000001,0.0,22.081906031310986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4501861151308132,-0.45304502513731343,-0.4506795579251473,-0.44986523506819,-0.5079027291257384,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.404446758301223,0.01714907050665592,21.41014976991357,23.404446758301223,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7625,0.0,0.017212365402578075,11.5,23.7625,0.0,0.017212365402578075,4.5,1237500.0 
 07/19  05:15:00,,23.825000000000003,87.5,23.186586321854602,,22.205513109828974,,22.176053772449023,,22.20349706395909,,22.186341194796622,,22.034640686839563,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.45399359199260164,-0.4569901171522613,-0.45453201027756235,-0.45421787504313915,-0.5122602808966769,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  05:30:00,,23.85,88.0,23.131798929332994,,22.191276709467633,,22.161298654869743,,22.18911070243619,,22.17026642275653,,22.0176012929628,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.45751216106384385,-0.4606790150895743,-0.4580914654492603,-0.45826264978498127,-0.5163922881745123,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  05:45:00,,23.874999999999996,88.5,23.079976005421912,,22.178115580939227,,22.147547921458415,,22.175813909776686,,22.15536362628415,,22.001455685495266,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4607603897601289,-0.4641140951870112,-0.46137706765183445,-0.4620082937355235,-0.5203054620235719,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  06:00:00,23.862499999999997,23.9,89.0,23.033222699775724,21.412938798548012,22.17206324424868,21.412938798548012,22.157600946400724,21.412938798548012,22.192255370105038,21.412938798548012,22.150559055079217,21.412938798548012,21.98650846875262,21.412938798548012,23.107895989096306,0.0,0.0,22.186742161121128,15.840000000000002,0.0,22.160625323794473,6.840000000000001,0.0,22.190169261569253,15.840000000000002,0.0,22.16563257472913,6.840000000000001,0.0,22.01005153351256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4618876435145811,-0.4599843468544166,-0.4550075048857539,-0.4627479596318317,-0.5239006181681848,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.16069216722792,0.017149070506655924,21.412938798548012,23.16069216722792,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.862499999999997,0.0,0.017572109585132445,11.5,23.862499999999997,0.0,0.017572109585132445,4.5,1237500.0 
 07/19  06:15:00,,23.9,89.0,22.99089523820802,,22.169728168359754,,22.18046022885531,,22.22370117195479,,22.151277899939075,,21.97312520507703,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4624611019335238,-0.4539728665380458,-0.4468904007713064,-0.4625771775997354,-0.527033857261795,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  06:30:00,,23.9,89.0,22.952670740826076,,22.169454932270035,,22.208474118794737,,22.25905901071906,,22.155079946293288,,21.961585656210733,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4624024203972642,-0.44636558544184196,-0.437492193603078,-0.46148109203718235,-0.5296978745664831,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  06:45:00,,23.9,89.0,22.926028641615417,,22.18864960626912,,22.34889256195208,,22.426319913413547,,22.1832519186228,,21.952613102128478,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4564443346459279,-0.4026108583732281,-0.38476044833883527,-0.453081180462599,-0.5316618737398157,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  07:00:00,23.9,23.9,89.0,22.91995137586801,21.419587753081796,22.228843899257644,21.419587753081796,22.57801634541544,21.419587753081796,22.69543330275807,21.419587753081796,22.235731804217448,21.419587753081796,21.94906762193327,21.419587753081796,22.94738649912938,0.0,0.0,22.189169151539136,15.840000000000002,0.0,22.328960813754392,6.840000000000001,0.0,22.401128349711364,15.840000000000002,0.0,22.181335392268153,6.840000000000001,0.0,21.959097896337376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.44578926982206185,-0.3320886300617735,-0.3030980115222158,-0.43722469945407066,-0.5320526723973628,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.97570433010631,0.017149070506655924,21.419587753081796,22.97570433010631,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017759173295132283,11.5,23.9,0.0,0.017759173295132283,4.5,1237500.0 
 07/19  07:15:00,,24.074999999999996,88.0,22.954629309714267,,22.298073839342408,,22.906177405213406,,23.058428827598263,,22.313440079196624,,21.953980902069283,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4269640194736177,-0.2338888438455308,-0.1944905326247185,-0.4145858805293673,-0.5302280020768761,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  07:30:00,,24.25,87.0,23.011683628854723,,22.39737706443882,,23.343735164208198,,23.53287670106598,,22.42644790511863,,21.971009059634184,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.40165096096064856,-0.11736388693784723,-0.0705747983401249,-0.384259005230527,-0.5252967954402584,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  07:45:00,,24.425000000000004,86.0,23.061858402072964,,22.5012501986429,,23.75811674656795,,23.95779566775868,,22.554011959132808,,22.000170348042662,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3714306901196615,-0.008505613174675224,0.0386174160635271,-0.3498950509141417,-0.5173540767103285,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  08:00:00,24.3375,24.6,85.0,23.12434689671148,21.42709236403472,22.62023222134941,21.42709236403472,24.159939130317582,21.42709236403472,24.347751211829816,21.42709236403472,22.697193942646784,21.42709236403472,22.039756377460613,21.42709236403472,23.03812955933836,0.0,0.0,22.454233330943385,15.840000000000002,0.0,23.541992111576782,6.840000000000001,0.0,23.724213102063185,15.840000000000002,0.0,22.497773471523708,6.840000000000001,0.0,21.991229171801685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.33977489748400347,0.09781968324506027,0.14015506792569546,-0.3116670724165606,-0.506940208913328,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.007803837690147,0.01714907050665592,21.42709236403472,23.007803837690147,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3375,0.0,0.017708357346500815,11.5,24.3375,0.0,0.017708357346500815,4.5,1237500.0 
 07/19  08:15:00,,24.975,82.75,23.209039257398572,,22.75591288224254,,24.560326815536897,,24.722307123514852,,22.857579634845447,,22.087909486955436,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3036527669829893,0.20360683386877942,0.23777738978245846,-0.2689035382650984,-0.49453877111151784,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  08:30:00,,25.35,80.5,23.314575314500303,,22.905936587100257,,24.953740356618393,,25.079866763411008,,23.032809963314534,,22.143401991461026,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2641696248569179,0.3070756429808873,0.3305044162065569,-0.2225703048273573,-0.4803962030630141,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  08:45:00,,25.725,78.25,23.432847487526573,,23.0529185711981,,25.265027533403405,,25.348150134802907,,23.204200155339834,,22.204441584406194,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2271817377959658,0.38115149699198814,0.3915196074217062,-0.17888655756976804,-0.46500178135841513,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  09:00:00,25.5375,26.1,76.0,23.557645847855078,21.430736483930165,23.180506593235688,21.430736483930165,25.44827681388885,21.430736483930165,25.484979243333626,21.430736483930165,23.366205556691842,21.430736483930165,22.267974313178794,21.430736483930165,23.378526976820133,0.0,0.0,22.973818658444145,15.840000000000002,0.0,25.056842879861886,6.840000000000001,0.0,25.158825816265598,15.840000000000002,0.0,23.115198827547914,6.840000000000001,0.0,22.175931844000363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.19644504373274055,0.4184990999775516,0.41551743427921434,-0.13738011299454606,-0.44920290351627207,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.307236979480756,0.01714907050665592,21.430736483930165,23.307236979480756,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.5375,0.0,0.017436631611775586,11.5,25.5375,0.0,0.017436631611775586,4.5,1237500.0 
 07/19  09:15:00,,26.025000000000002,76.25,23.68791309237552,,23.282152875856735,,25.541744905442386,,25.533331241606035,,23.504898976904748,,22.327338629119648,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.17127095100146908,0.4397766463070106,0.42510736955830775,-0.10261376961203483,-0.434847212022025,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  09:30:00,,25.950000000000003,76.5,23.826547664966412,,23.366762302609775,,25.58490294347236,,25.536810116076882,,23.62432259653932,,22.383101867219555,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.14938497278997823,0.44852548596824793,0.42397015261279475,-0.07166997817554767,-0.42116024001862706,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  09:45:00,,25.875,76.75,23.983854994034157,,23.474234736211443,,25.73127110036195,,25.642957600933375,,23.743522454898752,,22.436768200171183,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.11702934562881126,0.5009394856286595,0.46634089100689524,-0.039033269939320415,-0.4080096290909863,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  10:00:00,25.9125,25.8,77.0,24.148173993459668,21.431379452215648,23.60314433100277,21.431379452215648,25.950416650910267,21.431379452215648,25.823999836934803,21.431379452215648,23.872463761209417,21.431379452215648,22.49082443063235,21.431379452215648,23.91162243620894,0.0,0.0,23.43157356142018,15.840000000000002,0.0,25.70208390004674,6.840000000000001,0.0,25.634274698887772,15.840000000000002,0.0,23.68630194738806,6.840000000000001,0.0,22.409508281785683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.08205935164768118,0.5602947904978843,0.5153066321757459,-0.003836736348962248,-0.39458943999285157,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.763990399807792,0.01714907050665592,21.431379452215648,23.763990399807792,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.01721303114768609,11.5,25.9125,0.0,0.01721303114768609,4.5,1237500.0 
 07/19  10:15:00,,26.400000000000002,74.25,24.320243717019803,,23.766329750005248,,26.20708686604057,,26.04846862719525,,24.020141892728955,,22.547292622588223,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.036693954151929185,0.6301237770787154,0.576382717684625,0.036122259078981624,-0.38050437653049907,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  10:30:00,,27.0,71.5,24.503039785144107,,23.955932959540586,,26.457771088789258,,26.27571641925827,,24.18754335832378,,22.607568065304026,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.013795567778872218,0.6948159423899793,0.6346673780694646,0.0811808870466235,-0.36542259897335244,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  10:45:00,,27.599999999999998,68.75,24.691271028740463,,24.136503552227442,,26.618392800982082,,26.425452046808278,,24.345421148742272,,22.67172951011435,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05827300879237902,0.7278170318771551,0.664749895372305,0.12025851946687947,-0.34943829166132306,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  11:00:00,27.3,28.2,66.0,24.901619316188633,21.430307827500847,24.298967350381513,21.430307827500847,26.686965637864045,21.430307827500847,26.49571784942841,21.430307827500847,24.488993795279065,21.430307827500847,22.73820459405431,21.430307827500847,24.60404346177325,0.0,0.0,24.039433403038696,15.840000000000002,0.0,26.49255409841899,6.840000000000001,0.0,26.31133873567255,15.840000000000002,0.0,24.26052504876852,6.840000000000001,0.0,22.641198698015227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.0993912564780319,0.7402751099886861,0.6782715650136321,0.15735414596248087,-0.3330698552114292,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.41568213109101,0.01714907050665592,21.430307827500847,24.41568213109101,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.3,0.0,0.017073708708166935,11.5,27.3,0.0,0.017073708708166935,4.5,1237500.0 
 07/19  11:15:00,,28.25,65.25,25.137349601446253,,24.434096284870165,,26.680849573029416,,26.501386629062644,,24.610477333852593,,22.807153439029285,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.133331271289561,0.7339652004746128,0.6758638633980553,0.18824822944220124,-0.3161256132460945,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  11:30:00,,28.299999999999997,64.5,25.39007017254842,,24.547895455169236,,26.62027900287286,,26.462742846652763,,24.713499614020293,,22.8765488969169,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.1628413060913619,0.7144524890274896,0.6631872932165744,0.21508291091348983,-0.2993329143841236,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  11:45:00,,28.349999999999998,63.75,25.656235631313596,,24.652586855018576,,26.533416637103358,,26.407402765661182,,24.813426696920153,,22.944716151812596,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.19091194491851726,0.6907147465410062,0.6488925633773073,0.24259902507866965,-0.2829336289426161,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  12:00:00,28.324999999999996,28.4,63.0,25.929535549423345,21.432879259841194,24.749186796446565,21.432879259841194,26.432680994298543,21.432879259841194,26.34462036360805,21.432879259841194,24.911287727111457,21.432879259841194,23.01109286510837,21.432879259841194,25.528297738682905,0.0,0.0,24.595941347876135,15.840000000000002,0.0,26.566806551826048,6.840000000000001,0.0,26.42903815124616,15.840000000000002,0.0,24.762172842976124,6.840000000000001,0.0,22.909877838216786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.2162370685594933,0.6633123323437329,0.6321532195758456,0.268780907996002,-0.26699429768081423,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.271318680374225,0.01714907050665592,21.432879259841194,25.271318680374225,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.324999999999996,0.0,0.016576598688529974,11.5,28.324999999999996,0.0,0.016576598688529974,4.5,1237500.0 
 07/19  12:15:00,,28.574999999999996,61.75,26.212111524755198,,24.857509617151734,,26.358875784931904,,26.306119531931706,,25.038832172393803,,23.076014609530247,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.247098212958461,0.6473052845562547,0.6256597106450102,0.3066674488214584,-0.251554503579218,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  12:30:00,,28.75,60.5,26.495093980198195,,24.967665540826754,,26.31948301701814,,26.279576472523473,,25.207305486831114,,23.140206770789746,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.27567601758128235,0.6388258420996172,0.6183753639340428,0.35440532602622776,-0.2362321484735909,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  12:45:00,,28.925000000000004,59.25,26.765309441143064,,25.074511314993764,,26.296008419608597,,26.2476553583702,,25.405676583273568,,23.200717489943923,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.303932755457986,0.6329362379836515,0.6089843032377159,0.40816335193037845,-0.21904742325809073,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  13:00:00,28.8375,29.1,58.0,27.03595201135146,21.427306354780132,25.17799987091068,21.427306354780132,26.278629094959744,21.427306354780132,26.220277780953086,21.427306354780132,25.637614268022926,21.427306354780132,23.25728623856497,21.427306354780132,26.627116739361977,0.0,0.0,25.019421585970736,15.840000000000002,0.0,26.313249079129594,6.840000000000001,0.0,26.263407285944616,15.840000000000002,0.0,25.322357127630355,6.840000000000001,0.0,23.168556277207223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.331399016111949,0.6289466833920699,0.6031150237760586,0.4728310810469124,-0.20424971220269367,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.35051262387995,0.017149070506655924,21.427306354780132,26.35051262387995,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.8375,0.0,0.01593168602902932,11.5,28.8375,0.0,0.01593168602902932,4.5,1237500.0 
 07/19  13:15:00,,29.450000000000003,56.25,27.311942924832042,,25.2747625744819,,26.254284355139408,,26.193927044218405,,25.899288235038046,,23.31119170865256,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.35603202872308787,0.6216369881611535,0.5956150442973305,0.5438273258778635,-0.19001534998814545,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  13:30:00,,29.8,54.5,27.553276312183442,,25.370422726178553,,26.23874392729556,,26.183156742528965,,26.20233294003135,,23.358330546432107,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.3826584508574877,0.6182583261335108,0.593725270302907,0.6318561690801845,-0.17693103804548338,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  13:45:00,,30.15,52.75,27.834206018042625,,25.480706792829373,,26.235063511655014,,26.187907041070467,,26.585373332293702,,23.414896058040657,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4106377870547871,0.6185422376847678,0.5962373968871513,0.7349733387889217,-0.1623021877492201,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  14:00:00,29.975,30.5,51.0,28.111746448900174,21.41529821428772,25.58262445115827,21.41529821428772,26.24160365664057,21.41529821428772,26.204300710558947,21.41529821428772,26.989029164771036,21.41529821428772,23.468965974484142,21.41529821428772,27.70279292598957,0.0,0.0,25.427129136162023,15.840000000000002,0.0,26.242423862682635,6.840000000000001,0.0,26.192322884594198,15.840000000000002,0.0,26.419005918033534,6.840000000000001,0.0,23.38834607190237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.43707129881536294,0.6204310337260905,0.6006818879187916,0.8476180278095085,-0.14794910897232122,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.51304518173689,0.01714907050665592,21.41529821428772,27.51304518173689,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.975,0.0,0.015224276393640334,11.5,29.975,0.0,0.015224276393640334,4.5,1237500.0 
 07/19  14:15:00,,30.525,50.75,28.379772678913778,,25.672414149493868,,26.244309484672364,,26.216526435942605,,27.41198488821336,,23.523152215892623,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.45961018468803294,0.6208288592556452,0.6033243554998426,0.962771205607164,-0.13369625909207214,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  14:30:00,,30.55,50.5,28.638793341690842,,25.750224365691345,,26.243182868185187,,26.223959121528868,,27.84740598038075,,23.577566642274448,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4796813164306297,0.6205790086863143,0.6052326766983627,1.0830178472422716,-0.11938588034366521,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  14:45:00,,30.575000000000003,50.25,28.89369248691763,,25.827801404788655,,26.25051664192698,,26.24060708364895,,28.30327162721759,,23.63207623591571,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5005040309605472,0.623536724685716,0.6107385957746826,1.2093986620292265,-0.10509879008695018,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  15:00:00,30.5625,30.6,50.0,29.141993149469165,21.400061941036675,25.907586451445802,21.400061941036675,26.26754207290665,21.400061941036675,26.2685248821147,21.400061941036675,28.772037360150307,21.400061941036675,23.686705987358664,21.400061941036675,28.763562914247856,0.0,0.0,25.78950659285492,15.840000000000002,0.0,26.251387766922797,6.840000000000001,0.0,26.237404380808783,15.840000000000002,0.0,28.083674963990504,6.840000000000001,0.0,23.60487527036036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.5216325182932345,0.6286349302954864,0.6186935628403485,1.338588703356212,-0.0908084418261791,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.609370748433193,0.01714907050665592,21.400061941036675,28.609370748433193,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.5625,0.0,0.014803926415655798,11.5,30.5625,0.0,0.014803926415655798,4.5,1237500.0 
 07/19  15:15:00,,30.425000000000004,51.0,29.379959949755175,,25.981328761701782,,26.286581902277124,,26.298512131016324,,29.23761713660879,,23.741519885295403,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5408808665136897,0.6341114265936959,0.6269060453095069,1.4664669518527886,-0.07642009374560098,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  15:30:00,,30.25,52.0,29.604984037883632,,26.047177780554446,,26.306265399386135,,26.328551862183694,,29.691769497553715,,23.796271638609305,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5583047145683221,0.6398749144429658,0.6353194080344585,1.5912039549742627,-0.06213572199992493,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  15:45:00,,30.074999999999996,53.0,29.808313222178697,,26.08903343461111,,26.310269985779,,26.341940750004984,,30.085960532459083,,23.850096963534508,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5671424692046796,0.6395221665595442,0.6370295209764625,1.6945310535257603,-0.04822933925128257,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  16:00:00,30.1625,29.9,54.0,29.989599610387092,21.39039923260694,26.110797079367465,21.39039923260694,26.297337516992677,21.39039923260694,26.336869058011885,21.39039923260694,30.431456690011082,21.39039923260694,23.90121540552051,21.39039923260694,29.69571420505115,0.0,0.0,26.0570842640587,15.840000000000002,0.0,26.300113701108735,6.840000000000001,0.0,26.326468450304223,15.840000000000002,0.0,29.861700964158167,6.840000000000001,0.0,23.822275973239933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.5725569669471425,0.6356429750082587,0.635042916723172,1.7891848472458207,-0.035196051545454514,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,29.56922346156255,0.01714907050665592,21.39039923260694,29.56922346156255,0.0,0.01714907050665592,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.1625,0.0,0.0150922818699006,11.5,30.1625,0.0,0.0150922818699006,4.5,1237500.0 
 07/19  16:15:00,,29.574999999999996,56.75,30.147516811717406,,26.11557154823967,,26.270302816448286,,26.316603855351595,,30.74476172382283,,23.9478926889072,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5728254643854099,0.6277609245013563,0.6287479183344439,1.8740844684280564,-0.023446668907528657,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  16:30:00,,29.25,59.5,30.280407030707824,,26.10126094282557,,26.22973383742384,,26.282008453723908,,31.02028457765687,,23.989440054575155,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5681675063280069,0.6164341275288115,0.6188888252390697,1.9484998510146976,-0.013063924491240487,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  16:45:00,,28.925000000000004,62.25,30.37867545874692,,26.062771326186617,,26.17636655024438,,26.23394440194796,,31.18996851919355,,24.024001977719028,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5566134947605959,0.6017282031061483,0.605479676863005,1.9860338641616497,-0.004705661181396042,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  17:00:00,29.0875,28.6,65.0,30.446755490620877,21.3830947105492,26.00210253589943,21.3830947105492,26.11163340400366,21.3830947105492,26.17405417844838,21.3830947105492,31.248145953902622,21.3830947105492,24.051345075718153,21.3830947105492,30.313338697948257,0.0,0.0,26.07042658828782,15.840000000000002,0.0,26.19700915203004,6.840000000000001,0.0,26.251652722367965,15.840000000000002,0.0,31.05079019364397,6.840000000000001,0.0,24.003169949229886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.5397522457376841,0.5841408508658505,0.589124763128754,1.9960908305443485,0.001983992099713278,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.222518241376775,0.017149070506655924,21.3830947105492,30.222518241376775,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.016482092593101974,11.5,29.0875,0.0,0.016482092593101974,4.5,1237500.0 
 07/19  17:15:00,,28.375000000000004,66.0,30.48229627094266,,25.918834263906227,,26.032575794572118,,26.099146686142674,,31.16529075717449,,24.071087833854918,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.5164984848628036,0.5624097780383215,0.5683675584100216,1.9624959854368416,0.006836289865488838,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  17:30:00,,28.15,67.0,30.489579404752984,,25.828662826107546,,25.944024391153096,,26.01394133685564,,31.00960499288078,,24.082406619641343,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4935300877026731,0.5389527785157218,0.5458103136188944,1.9188189316340971,0.00946515771867392,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  17:45:00,,27.924999999999997,68.0,30.460355582292618,,25.718533783456248,,25.828513820377584,,25.899748961516952,,30.761704413149086,,24.084687933371917,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.46235155028769104,0.5057828594767837,0.5126110685055566,1.8420179465844022,0.009760372858715484,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  18:00:00,28.0375,27.7,69.0,30.398256119670123,21.386317324933103,25.596632557633413,21.386317324933103,25.688151808419942,21.386317324933103,25.75859352528505,21.386317324933103,30.464615241039745,21.386317324933103,24.077126195597636,21.386317324933103,30.457621844414597,0.0,0.0,25.765665857775858,15.840000000000002,0.0,25.873316453630686,6.840000000000001,0.0,25.942857627450078,15.840000000000002,0.0,30.850303851061028,6.840000000000001,0.0,24.07882714561645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.430499199269554,0.4675502925434678,0.47410482816198196,1.7601456110972529,0.00748242401672297,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.469746687152284,0.017149070506655924,21.386317324933103,30.469746687152284,0.0,0.017149070506655924,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.0375,0.0,0.017224030070478145,11.5,28.0375,0.0,0.017224030070478145,4.5,1237500.0 
 07/19  18:15:00,,27.474999999999998,71.0,30.3088174005265,,25.48531652487354,,25.5371307463464,,25.607443542098714,,30.173458105072665,,24.061111599974033,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.4012569368392446,0.4256712439984771,0.43195958724335437,1.678486744133263,0.002896982658193565,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  18:30:00,,27.25,73.0,30.182133428668386,,25.36111461934056,,25.350008723919807,,25.416010585254973,,29.852035120815323,,24.032102905916126,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.3700364164332341,0.37609927626573686,0.38153041666637677,1.5935645925404713,-0.0046152293337644494,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  18:45:00,,27.025000000000002,75.0,30.03693968540444,,25.252080244471507,,25.157929589304167,,25.219812131657207,,29.595273658472237,,23.995521128717574,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.34348450587467433,0.32524262829659384,0.3299220645360672,1.5302719437301218,-0.014071763033477331,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  19:00:00,27.1375,26.8,77.0,29.836384199489977,21.397700341478423,25.060955842796925,21.397700341478423,24.967251683593194,21.397700341478423,25.02828141122265,21.397700341478423,28.828107682721402,21.397700341478423,23.957447166751734,21.397700341478423,30.091068678522326,0.0,0.0,25.289866807870634,15.84,0.0,25.253080185790893,6.840000000000001,0.0,25.317886917558386,15.84,0.0,29.612218641770404,6.840000000000001,0.0,24.011545700339866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.28126246284348727,0.2717289016552801,0.275694374402761,1.2619986223086723,-0.024611371124799122,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.176102902144883,0.017149070506655928,21.397700341478423,30.176102902144883,0.0,0.017149070506655928,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1375,0.0,0.01791828837295833,11.5,27.1375,0.0,0.01791828837295833,4.5,1237500.0 
 07/19  19:15:00,,26.625,78.75,29.60742164202509,,24.84155411389269,,24.76440309741288,,24.818844593543666,,28.000135051603905,,23.897869509904403,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.22893810587592564,0.22129819045489477,0.22453173461759626,1.0719166631115786,-0.04010797639593929,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  19:30:00,,26.450000000000003,80.5,29.372231376133513,,24.66743918960306,,24.593313951351547,,24.644444791313262,,27.42156079472117,,23.829759231114625,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.18487709152259155,0.17741990319025414,0.1802401580524024,0.9113204327704952,-0.057643011057872916,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  19:45:00,,26.275000000000002,82.25,29.140053405988134,,24.445128539962287,,24.391924102386326,,24.42914570228372,,26.853490333789544,,23.762932141335924,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.12289464797797196,0.12194778928483072,0.1201959679493247,0.76367624003364,-0.07556986652374922,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  20:00:00,26.362500000000004,26.1,84.0,28.87575572489358,21.40864734276789,24.22639768717,21.40864734276789,24.19716931435552,21.40864734276789,24.216918804008948,21.40864734276789,26.315291150770058,21.40864734276789,23.679441255241024,21.40864734276789,29.248865537260077,0.0,0.0,24.545129882657008,15.840000000000002,0.0,24.48670261637657,6.840000000000001,0.0,24.5273384727874,15.840000000000002,0.0,27.14761933272117,6.840000000000001,0.0,23.792500534398997,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,0.07327308173144158,0.0758795604569524,0.07172187480931494,0.6251118202726872,-0.09590033580188342,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,82.0,0.0,7.219999999999999,0.0,29.37309218986827,0.017149070506655952,21.40864734276789,29.37309218986827,0.0,0.017149070506655952,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.362500000000004,0.0,0.01884291142903527,11.5,26.362500000000004,0.0,0.01884291142903527,4.5,1237500.0 
 07/19  20:15:00,,25.925000000000004,84.0,28.605478089682023,,24.06513217233352,,24.045063120047594,,24.059365366601263,,25.85637939382667,,23.598945463842888,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.03128149950194877,0.03574999624989067,0.03059974137673272,0.5068825863395491,-0.11632343292218773,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  20:30:00,,25.75,84.0,28.32008470423442,,23.966585286298614,,23.936718152464575,,23.95759053376515,,25.495316828401805,,23.517600527215173,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.009212144716534473,0.009584630770227382,0.0072485855999769346,0.4158041000235498,-0.13699251033007492,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  20:45:00,,25.574999999999996,84.0,28.02977581410842,,23.873023062714555,,23.831537227616707,,23.860729903039648,,25.171500672012364,,23.43676201751854,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.018732655576555284,-0.020260942792189516,-0.021220105892470267,0.3288487151331351,-0.15749088225475746,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  21:00:00,25.6625,25.4,84.0,27.743899402639144,21.422160944332916,23.756200681971354,21.422160944332916,23.713738530470966,21.422160944332916,23.74370146930532,21.422160944332916,24.86218885429487,21.422160944332916,23.35802522405313,21.422160944332916,28.174809502666,0.0,0.0,23.915235300829508,15.840000000000002,0.0,23.88176425764996,6.840000000000001,0.0,23.905346818177843,15.840000000000002,0.0,25.346346437133928,6.840000000000001,0.0,23.477833308157436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.04905883196084944,-0.0509512823114795,-0.051676529327936864,0.2486646462253991,-0.17745901398967634,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.34540512090625,0.017149070506655963,21.422160944332916,28.34540512090625,0.0,0.017149070506655963,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6625,0.0,0.018645832885629852,11.5,25.6625,0.0,0.018645832885629852,4.5,1237500.0 
 07/19  21:15:00,,25.224999999999998,84.25,27.469070696054416,,23.642851665351625,,23.60258552005002,,23.630831887693414,,24.58679204652836,,23.281864882328094,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.07816526124028558,-0.07976265777731821,-0.0806981247751137,0.17746244821578294,-0.19681701122455061,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  21:30:00,,25.049999999999997,84.5,27.216080819217392,,23.54175226895413,,23.50410436946674,,23.53026227256041,,24.352733237939045,,23.210272438592256,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.10413685961812262,-0.10530024689332229,-0.10656465488879131,0.11711434764784087,-0.2147202631560218,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  21:45:00,,24.875,84.75,26.97837736730502,,23.448492067249976,,23.41333227110254,,23.43755542236923,,24.147651364232352,,23.14238921964926,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.12862500556146655,-0.12931955797112257,-0.1309449406759009,0.06314742211471347,-0.23205511353188166,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  22:00:00,24.9625,24.7,85.0,26.752183393962536,21.434379397922843,23.359506931292334,21.434379397922843,23.326883907748634,21.434379397922843,23.34913804740876,21.434379397922843,23.962529499997558,21.434379397922843,23.077405732841935,21.434379397922843,27.10392806913484,0.0,0.0,23.498150733212015,15.840000000000002,0.0,23.461726517091986,6.840000000000001,0.0,23.486946907507953,15.840000000000002,0.0,24.26242653717433,6.840000000000001,0.0,23.177983068352887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.15186640861445158,-0.15207796774477897,-0.15407881210788502,0.014560934923057173,-0.24862635643690964,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.337406937083948,0.01714907050665597,21.434379397922843,27.337406937083948,0.0,0.01714907050665597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.01798581725958238,11.5,24.9625,0.0,0.01798581725958238,4.5,1237500.0 
 07/19  22:15:00,,24.625,85.5,26.536467662106112,,23.27787572807556,,23.24748742425892,,23.268522623105635,,23.797580045015877,,23.01497838058024,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.17293653734727987,-0.17279499644111712,-0.17488788722320647,-0.028501322418143706,-0.26461872133934633,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  22:30:00,,24.549999999999997,86.0,26.33078936464924,,23.203346538203576,,23.174783890041766,,23.19548257436329,,23.650905386110935,,22.955135382748313,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.19242359952338614,-0.19197695728587694,-0.19401875928700898,-0.06701525495765631,-0.27994247071261524,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  22:45:00,,24.474999999999998,86.5,26.13450055486953,,23.134216443316582,,23.107194709581346,,23.12811966949851,,23.519457664838313,,22.897966571751333,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.21058289555939788,-0.2098722693001206,-0.21176155639027874,-0.10162051281533196,-0.2945878443322495,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  23:00:00,24.512499999999996,24.4,87.0,25.94691874437872,21.44037855620288,23.069340947772083,21.44037855620288,23.043736180920416,21.44037855620288,23.06514990112097,21.44037855620288,23.400838237971737,21.44037855620288,22.843487181461267,21.44037855620288,26.2371690815009,0.0,0.0,23.171194914341946,15.840000000000002,0.0,23.143300551200614,6.840000000000001,0.0,23.1643186920221,15.840000000000002,0.0,23.592195333484216,6.840000000000001,0.0,22.92789187913529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.22762521454434675,-0.2266684396324593,-0.228350323340164,-0.1328646308613085,-0.3085566314769528,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.438485243896857,0.017149070506655976,21.44037855620288,26.438485243896857,0.0,0.017149070506655976,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.512499999999996,0.0,0.017833378671526127,11.5,24.512499999999996,0.0,0.017833378671526127,4.5,1237500.0 
 07/19  23:15:00,,24.224999999999998,87.0,25.767294317090816,,23.004453441908087,,22.980625322791123,,23.001803032694138,,23.289994310323028,,22.791619063463333,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2449592694557481,-0.24361706524132928,-0.24535727494840376,-0.16232597990699468,-0.32195055796320665,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  23:30:00,,24.049999999999997,87.0,25.59509485361118,,22.939561048210937,,22.91789058833431,,22.938018356333526,,23.185956532691318,,22.742196833653903,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2620114047909298,-0.2602352768684541,-0.26216379265890616,-0.18977293335860418,-0.33473457858891364,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/19  23:45:00,,23.875,87.0,25.429817562654613,,22.875903691791986,,22.856562059091978,,22.875219414321965,,23.08889065441944,,22.69501146080053,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.27866703434757395,-0.27642836750692173,-0.27862231562733053,-0.21534169024753275,-0.34696244567191553,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
