Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/19  24:00:00,23.9625,23.7,87.0,25.270910914843558,21.438450332112932,22.81399184966924,21.438450332112932,22.796969782643888,21.438450332112932,22.814051845456344,21.438450332112932,22.998365326760233,21.438450332112932,22.64985326922304,21.438450332112932,25.51577941205004,0.0,0.0,22.90847750789506,15.840000000000002,0.0,22.88801193821532,6.840000000000001,0.0,22.907273162201495,15.840000000000002,0.0,23.140801706048507,6.840000000000001,0.0,22.719670156785202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.29486905777282096,-0.29216850296731756,-0.29465490419366486,-0.23920176259118037,-0.35868307456959686,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.684781369433836,0.01714907050665598,21.438450332112932,25.684781369433836,0.0,0.01714907050665598,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9625,0.0,0.017396529781926035,11.5,23.9625,0.0,0.017396529781926035,4.5,1237500.0 
 07/20  00:15:00,,23.625,87.25,25.115017051949955,,22.639097946891617,,22.63212219650713,,22.639015977747533,,22.806728346030127,,22.462718982341745,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.32781156469094486,-0.3235784621686717,-0.32761566196328196,-0.27761984203822065,-0.3921968171333652,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  00:30:00,,23.549999999999997,87.5,24.96155356521221,,22.48249597822405,,22.4882678281503,,22.481644556613524,,22.639711138326604,,22.27528225858565,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.3594851351786995,-0.3534647963787646,-0.3594251587098335,-0.31359807607571993,-0.42659670702851643,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  00:45:00,,23.474999999999998,87.75,24.811067794394123,,22.379737617077616,,22.39322137362533,,22.378096029354168,,22.524611763420577,,22.149987895292288,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.3841118849696218,-0.3769819156898726,-0.38422746325465396,-0.34239353467844763,-0.4531665633767382,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  01:00:00,23.512499999999996,23.4,88.0,24.665019703895407,21.429021359783082,22.30491751108243,21.429021359783082,22.320415603420184,21.429021359783082,22.302673493925088,21.429021359783082,22.434422776900075,21.429021359783082,22.070157736473504,21.429021359783082,24.888164528862923,0.0,0.0,22.451562263318927,15.840000000000002,0.0,22.458506750425737,6.840000000000001,0.0,22.45035751441008,15.840000000000002,0.0,22.601368506169347,6.840000000000001,0.0,22.239536718173298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.4039700224395366,-0.3965753435210552,-0.40424702640160914,-0.366561992798306,-0.4727160125715461,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.039637331599963,0.017149070506655976,21.429021359783082,25.039637331599963,0.0,0.017149070506655976,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.512499999999996,0.0,0.017052802379258828,11.5,23.512499999999996,0.0,0.017052802379258828,4.5,427500.0 
 07/20  01:15:00,,23.374999999999996,88.0,24.524325258265176,,22.238357810855845,,22.253095467493385,,22.235548959077338,,22.35202664916379,,22.007657502252748,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.42142833728923257,-0.41431880728396925,-0.4218660453712286,-0.38827293121305617,-0.48880481278527066,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  01:30:00,,23.35,88.0,24.38896317071843,,22.175641751753645,,22.189030295340658,,22.17222647687652,,22.274888313276122,,21.94977176551032,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.43759258221000097,-0.430929546341956,-0.43819164463637195,-0.4083241571291575,-0.5034667851735679,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  01:45:00,,23.325000000000003,88.0,24.258651643901363,,22.117723577243645,,22.129677583384456,,22.11368645918818,,22.20419957829095,,21.89501922197253,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4525231229565868,-0.44635062738721515,-0.4532817396669955,-0.42672898882373717,-0.5171640229793015,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:00:00,23.3375,23.3,88.0,24.133711170856227,21.418086530694193,22.06507663363475,21.418086530694193,22.075389009797753,21.418086530694193,22.06044291500935,21.418086530694193,22.140082027971125,21.418086530694193,21.844609270065305,21.418086530694193,24.3264128109353,0.0,0.0,22.149199943371972,15.840000000000002,0.0,22.161798089004066,6.840000000000001,0.0,22.145476202537846,15.840000000000002,0.0,22.2427991421755,6.840000000000001,0.0,21.924264439950225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.4661894200016957,-0.4605448474795164,-0.467100594944252,-0.4435101888708684,-0.5298242700664209,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.459239944195094,0.017149070506655976,21.418086530694193,24.459239944195094,0.0,0.017149070506655976,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3375,0.0,0.016954769966904388,11.5,23.3375,0.0,0.016954769966904388,4.5,427500.0 
 07/20  02:15:00,,23.325000000000003,87.75,24.013783400248656,,22.018266694254645,,22.02638677402126,,22.013005022506746,,22.082578563102082,,21.798663726618983,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4783535687031551,-0.473372459386554,-0.4794286110722859,-0.45857471549142204,-0.5414967363989831,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:30:00,,23.35,87.5,23.898735523717857,,21.97643022019235,,21.98191786058479,,21.9705167496594,,22.030735250616786,,21.75654239373177,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.48935018294046007,-0.48509901165875025,-0.49059058515688464,-0.4722444668593168,-0.5522805338573391,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  02:45:00,,23.374999999999996,87.25,23.788608440686524,,21.93854614821262,,21.941234565822644,,21.931988056202137,,21.983642647381725,,21.717599518902656,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.49936177060025383,-0.49586269565506047,-0.5007640716397634,-0.4846963099291161,-0.5622931133658747,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:00:00,23.362499999999997,23.4,87.0,23.68343472850204,21.408862219689833,21.903993713573854,21.408862219689833,21.903892932368464,21.408862219689833,21.896816094708928,21.408862219689833,21.940731068145226,21.408862219689833,21.68142407412141,21.408862219689833,23.84614052328877,0.0,0.0,21.959309194058367,15.840000000000002,0.0,21.963358033199288,6.840000000000001,0.0,21.9530814807693,15.840000000000002,0.0,22.009421882311454,6.840000000000001,0.0,21.738557428343704,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5085242174056326,-0.5057709397384148,-0.5100848415530654,-0.496065261351486,-0.57162014112289,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.95870963387732,0.01714907050665597,21.408862219689833,23.95870963387732,0.0,0.01714907050665597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.362499999999997,0.0,0.016866901028793808,11.5,23.362499999999997,0.0,0.016866901028793808,4.5,427500.0 
 07/20  03:15:00,,23.4,87.25,23.58316807035338,,21.87194535791933,,21.869265313758234,,21.864214306319592,,21.9012656330546,,21.647760653312126,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5170679644667664,-0.5149908822035671,-0.518765770766287,-0.5065531043881668,-0.5803064823688246,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:30:00,,23.4,87.5,23.487715242664052,,21.84200488580301,,21.83700579198288,,21.83379165240576,,21.86480499667839,,21.61640145162234,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5250484068283686,-0.5235856058791,-0.5268672411053155,-0.5162555674714752,-0.5884192701436207,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  03:45:00,,23.4,87.75,23.396938815497666,,21.81406689276561,,21.806964891156344,,21.805426645540525,,21.831115579713313,,21.587147818972838,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5324976667106948,-0.5315966342076213,-0.5344246386438553,-0.5252286567099189,-0.5960077412204237,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:00:00,23.4,23.4,88.0,23.310660706871726,21.401350447076076,21.78804451403827,21.401350447076076,21.779005440778505,21.401350447076076,21.7790184411759,21.401350447076076,21.79998717224779,21.401350447076076,21.559813300528724,21.401350447076076,23.444620708846706,0.0,0.0,21.829015412631556,15.840000000000002,0.0,21.82306035941899,6.840000000000001,0.0,21.820612761360444,15.840000000000002,0.0,21.849293345423526,6.840000000000001,0.0,21.60278080610901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5394475046996525,-0.5390650028659988,-0.5414724069042685,-0.5335326305790264,-0.6031426702352436,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.537814214254283,0.01714907050665597,21.401350447076076,23.537814214254283,0.0,0.01714907050665597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.016963955959956794,11.5,23.4,0.0,0.016963955959956794,4.5,427500.0 
 07/20  04:15:00,,23.449999999999996,87.75,23.228725948862106,,21.76477738901181,,21.753663874280527,,21.7553287063679,,21.771893122142327,,21.534236739777374,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5455284920093453,-0.5457181197645571,-0.5476638117905105,-0.5409115285586321,-0.6097360424270057,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:30:00,,23.5,87.5,23.150977058418583,,21.74445913698918,,21.73096300509858,,21.734522236518472,,21.74680137211109,,21.51029045808716,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5508880689805415,-0.5517139901061836,-0.5531474304466273,-0.5475378341048696,-0.6159129049514466,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  04:45:00,,23.550000000000004,87.25,23.07728606651775,,21.726795757986036,,21.710558863959946,,21.716104978628966,,21.724320309236486,,21.487877272732284,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5555881344162666,-0.5571298758200945,-0.5580505369704597,-0.5535013647229287,-0.6217076903341775,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:00:00,23.525,23.6,87.0,23.007987129087113,21.40092116648194,21.7109871471305,21.40092116648194,21.69252964503146,21.40092116648194,21.699981341295924,21.40092116648194,21.704195864501163,21.40092116648194,21.467027126157472,21.40092116648194,23.116244050721388,0.0,0.0,21.73675485777938,15.840000000000002,0.0,21.721928847092627,6.840000000000001,0.0,21.726484315702816,15.840000000000002,0.0,21.736802666997765,6.840000000000001,0.0,21.499857899188573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.559833094154802,-0.5618967680344711,-0.5623281044745301,-0.5588351287135338,-0.6271328450284493,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.191912445167546,0.017149070506655966,21.40092116648194,23.191912445167546,0.0,0.017149070506655966,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01704610573672627,11.5,23.525,0.0,0.01704610573672627,4.5,427500.0 
 07/20  05:15:00,,23.550000000000004,87.75,22.942495576578366,,21.69466351955206,,21.67448659388333,,21.68329927323395,,21.684772865126977,,21.447583201588365,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5643049476929359,-0.5668001951066522,-0.5669233181048818,-0.5640596479888286,-0.6323913590433232,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:30:00,,23.5,88.5,22.880470719035152,,21.677157689546895,,21.656104159821233,,21.66568312791925,,21.6651443913205,,21.429382330356034,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5689702376065987,-0.5716665139128905,-0.5715934229014922,-0.5692880908185493,-0.637386858927812,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  05:45:00,,23.449999999999996,89.25,22.821730292543982,,21.659369158695455,,21.63798551521134,,21.647949683046235,,21.645836761737947,,21.412287922098553,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5736087677918981,-0.5764179588374166,-0.5762246131072806,-0.5743516616217212,-0.6420799816653031,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  06:00:00,23.475,23.4,90.0,22.767880985346412,21.405428433168417,21.64657034330108,21.405428433168417,21.63227384561035,21.405428433168417,21.644668609224638,21.405428433168417,21.634622431208495,21.405428433168417,21.39631232751288,21.402666626737286,22.853144393375977,0.0,0.0,21.669440177773872,15.840000000000002,0.0,21.650212528631563,6.840000000000001,0.0,21.66040017335602,15.840000000000002,0.0,21.65759411234848,6.840000000000001,0.0,21.421391445388956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.57634331365548,-0.576491070057319,-0.5752112431586921,-0.5764111165888035,-0.6468629742861568,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.91317092931115,0.017149070506655973,21.405428433168417,22.91317092931115,0.0,0.017149070506655973,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.017287956041082717,11.5,23.475,0.0,0.017287956041082717,4.5,427500.0 
 07/20  06:15:00,,23.449999999999996,89.75,22.537207676775157,,22.107127665919165,,22.00635189345781,,22.104844371378046,,21.915277226174233,,21.794305033882573,,,,,,,,,,,,,,,,,,,,,,,,4537.056762403878,-0.5504612173679523,-0.5833295466249661,-0.549569692754847,-0.6080038446459931,-0.6114892601376127,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4083351.08616349 
 07/20  06:30:00,,23.5,89.5,22.49957685760771,,22.20772478842876,,22.203065064898844,,22.208336247493456,,22.06964525901194,,22.06991675525132,,,,,,,,,,,,,,,,,,,,,,,,4736.664647117357,-0.5738313482167463,-0.6182626962414116,-0.5740139477838981,-0.6626553005115955,-0.5895024206433592,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4262998.182405622 
 07/20  06:45:00,,23.550000000000004,89.25,22.530838780990276,,22.209283806493886,,22.206201283334245,,22.207074468133523,,22.131639416651744,,22.160030073831006,,,,,,,,,,,,,,,,,,,,,,,,4699.875493925486,-0.6136666385936104,-0.6484452348209611,-0.5930944564372338,-0.7049932014555227,-0.6006597178582094,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4229887.944532936 
 07/20  07:00:00,23.525,23.6,89.0,22.561277363688877,19.87380373867634,22.205049368852425,18.066288669212383,22.20559155679512,16.471601716474968,22.20684402992229,17.87894362426338,22.19763485918032,15.840464327647203,22.190912739916204,19.55408782039189,22.532225169765503,0.0,136.04542646208824,22.18229640742356,330.34146972241837,0.0,22.15530244962151,107.37089715977126,0.0,22.18177477923183,201.76908078640182,14.332161358637336,22.078549190254556,138.57055069245018,0.0,22.053791150720276,722.4131596576715,0.0,0.0,5107.81144539144,13399.831679403775,0.0,4632.805059636385,-0.6435767603391533,-0.6511344630191365,-0.5940736763631136,-0.7161849521584577,-0.6173232473138943,0.0,22.2,23.9,1159.0504266694177,734.9585036384417,1079.5563141030832,904.8549209838172,1461.7919039764568,0.0,0.0,10053.210177716323,3735.499787261323,3074.36956530897,1185.4862677886472,5107.81144539144,6384.7643067393,3149.892439205818,13399.831679403775,8.670678165466834,7.22,2.202993476107289,16549.724118609593,68.86314606412735,0.09463683368885557,8.670678165466834,2.202993476107289,14.744047746669914,0.011094698006408672,14.637700532699236,13.000714586964474,0.4167442235680826,0.009298371511714172,13.0,82.0,0.0,0.0,0.13138494783059285,7.22,1.0906614975030307,11.500148549009053,0.2994911162418201,0.009073360551851817,11.5,23.525,0.2994911162418201,0.01743662626783026,4.5,4169524.553672746 
 07/20  07:15:00,,23.750000000000004,88.25,22.58381489294138,,22.20446726837713,,22.201029403063824,,22.203524458954114,,22.20079220426663,,22.204976832719098,,,,,,,,,,,,,,,,,,,,,,,,4561.023876827642,-0.6615734899768219,-0.6352053266813771,-0.5833967192200328,-0.7156518782002698,-0.6337515437972614,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4104921.489144878 
 07/20  07:30:00,,23.9,87.5,22.608633265449136,,22.20209587878544,,22.200355852967117,,22.201363291984,,22.20211832556538,,22.204941660063866,,,,,,,,,,,,,,,,,,,,,,,,4496.202891571688,-0.6716327431725773,-0.607820061871315,-0.5637051289611619,-0.7061523913280219,-0.6492394943051103,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4046582.6024145195 
 07/20  07:45:00,,24.049999999999997,86.75,22.637816990872736,,22.20195327857944,,22.201266143247082,,22.202248183050994,,22.200736519070336,,22.204921163430875,,,,,,,,,,,,,,,,,,,,,,,,4451.862633588604,-0.6746841549938086,-0.5855357467527508,-0.550237831652103,-0.6958826408583717,-0.6625331840455391,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4006676.370229744 
 07/20  08:00:00,23.975,24.2,86.0,22.673542018212867,15.135122062566666,22.202639612740892,13.939790190436387,22.200719312687163,12.473260916579173,22.20170581469556,13.703663862120514,22.20132744245295,12.187017073494408,22.203894962877563,16.51759918844946,22.62595179186903,0.0,106.35840548922579,22.202789009620727,75.76888744285884,0.5089373346210664,22.200842677991297,0.0,210.48166240345023,22.202210437171168,0.0,490.74386672197954,22.201243622838824,23.532991558460708,8.114511871453374,22.20468365477285,579.9117455939343,0.0,0.0,3826.0175550070635,12622.860877796526,0.0,4378.232638795816,-0.6747851591646052,-0.564540252300467,-0.5370569305305773,-0.6852837500531594,-0.6739889310931889,0.0,22.2,23.9,913.0084827772262,423.2689311883889,410.96152567112114,794.8360712141337,1343.740600086034,0.0,0.0,10219.581654710217,3875.4444576957176,1897.219338379392,1137.035293791403,3826.0175550070635,4782.521943758829,2982.8122729980955,12622.860877796526,8.592812703516618,7.22,2.193326133426959,15605.673150794622,65.52303309897601,0.05563019077275272,8.592812703516618,2.193326133426959,14.635611803254882,0.009962998487604518,13.013612740344598,13.00026003731032,0.4167442235680826,0.009240063853388908,13.0,82.0,0.0,0.0,0.08300367248645428,7.22,1.1118765611239505,11.50006907682539,0.2994911162418201,0.009056788116735229,11.5,23.975,0.2994911162418201,0.017455037631405167,4.5,3940409.374916234 
 07/20  08:15:00,,24.4,85.25,23.330128545648133,,22.483828547158488,,22.608453346530645,,23.034410466392856,,22.20035900209439,,22.643439968162564,,,,,,,,,,,,,,,,,,,,,,,,12608.755781083091,-0.5727825487938765,-0.43350071056963163,-0.3488432735152025,-0.6199409744739631,-0.5609565456693172,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11347880.202974783 
 07/20  08:30:00,,24.6,84.5,23.603904142855264,,22.818269017421567,,23.03647507899333,,23.78254694715461,,22.200129747015776,,23.101753932930443,,,,,,,,,,,,,,,,,,,,,,,,12660.47800776533,-0.4769867112968959,-0.30608240942177767,-0.16734673064756825,-0.5747276736670893,-0.4508592759532339,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11394430.206988798 
 07/20  08:45:00,,24.8,83.75,23.811468579536243,,23.05437865641651,,23.31610565103955,,23.89487866141963,,22.19925645594784,,23.374191653596675,,,,,,,,,,,,,,,,,,,,,,,,12768.680699925122,-0.40641067653762913,-0.22220791697105227,-0.10312432476330848,-0.5452916622024845,-0.37744248915677137,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11491812.629932608 
 07/20  09:00:00,24.7,25.0,83.0,24.02350602501309,13.715275663333465,23.256851295231556,13.810988943344821,23.532493017684935,13.055047863798222,23.898535814931595,13.642540814527381,22.198715938523364,12.851119511266763,23.57757485337366,16.001786679413023,23.69225182326318,1005.2405436891106,0.0,22.90333187905703,0.0,903.783395359935,23.123381773562116,0.0,697.9121594496074,23.65259297247467,0.0,1216.9586435484905,22.199615285895344,0.0,683.1879745435124,23.174240102015833,0.0,853.1328948423068,0.0,58.66200649485302,12691.524903108066,0.0,12851.782094509836,-0.3451949112091216,-0.15570817324465475,-0.07217158961351915,-0.5221868144580588,-0.3186938185760399,1.0,22.2,23.9,0.0,0.0,0.0,96.78780400960483,0.0,0.0,0.0,10553.65040925639,4096.522624121764,1703.884962972311,1423.251415714121,58.66200649485302,73.32750811856626,3014.680940049026,12691.524903108066,8.719215964726985,7.219999999999999,2.018787604453821,15706.205843157091,62.815382998009866,0.0007534381637416265,8.719215964726985,2.018787604453821,15.204259985805454,0.009463439556844706,12.257209191481019,12.997320822524102,0.4322084252083138,0.009207317522207627,13.0,82.0,0.0,0.0,0.07479213135698884,7.219999999999999,1.150047206652649,11.516751352844672,0.2994911162418201,0.00904724725636443,11.5,24.7,0.2994911162418201,0.01759496581281052,4.5,11566603.885058854 
 07/20  09:15:00,,25.2,82.0,24.24846628389587,,23.745052702830108,,23.88082069767768,,23.898590997148915,,22.552938581195868,,23.89425144331556,,,,,,,,,,,,,,,,,,,,,,,,16127.924922426326,-0.2430755329382154,-0.07558339142826971,-0.0490150077752434,-0.44762076007888835,-0.2466901632013596,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14515132.430183694 
 07/20  09:30:00,,25.4,81.0,24.475474269437566,,23.897017229028304,,23.897890416061934,,23.89803909759037,,22.848093654891798,,23.897642060131577,,,,,,,,,,,,,,,,,,,,,,,,16597.243924962517,-0.1852666411325401,-0.045415990711953284,-0.036075550622108564,-0.3766247627231739,-0.22622385769352643,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14937519.532466266 
 07/20  09:45:00,,25.6,80.0,24.664089642185743,,23.89809566294924,,23.898211017469684,,23.897997099099214,,23.0344446015923,,23.897242826705256,,,,,,,,,,,,,,,,,,,,,,,,16697.37882641734,-0.15826205470077084,-0.021485382676377163,-0.019449817303311922,-0.3199208076232149,-0.2173475749253203,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15027640.94377561 
 07/20  10:00:00,25.499999999999996,25.8,79.0,24.83443562753129,14.401170890446078,23.898081129963312,14.417258258791922,23.89818078362629,13.585276332755013,23.898032628710006,13.759927741090094,23.19739317549756,13.348633512535937,23.8971982015273,16.012338687809812,24.555616455762618,861.3790499675918,0.0,23.859561681192744,0.0,1316.5184525486277,23.893775728708896,0.0,963.643489092374,23.898164955637128,0.0,2112.7479281266105,22.90821750329438,0.0,842.663972619689,23.896583632919924,0.0,1858.4849037482868,0.0,0.0,16532.971561442264,0.0,16894.757635446018,-0.13753986076799704,-0.006605261260577098,-0.007904136220060433,-0.2646395090164575,-0.21115478638266372,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10801.581768615957,4320.032217322534,5351.706340777463,4078.0835876026904,0.0,0.0,3944.187749594871,16532.971561442264,9.149200958597525,7.22,2.043712497696908,20477.159311037132,62.16285585111951,0.0,9.149200958597525,2.043712497696908,18.380928323375414,0.010014780682120342,13.113534518267961,12.976285235071437,0.641478896557733,0.009240971108209527,13.0,82.0,0.0,0.0,0.2250479642314471,7.22,1.1572048525760463,11.598815509143758,0.2994911162418201,0.009070853644582511,11.5,25.499999999999996,0.2994911162418201,0.017650382930066405,4.5,15205281.871901415 
 07/20  10:15:00,,26.075000000000003,77.25,25.015848636752356,,23.897973199896896,,23.89814450967319,,23.89805284004602,,23.375553654965017,,23.8972657312797,,,,,,,,,,,,,,,,,,,,,,,,17439.477676290775,-0.11750155431486821,0.011156810464034902,0.008870385049110524,-0.2084905422289987,-0.20337260762111714,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15695529.908661695 
 07/20  10:30:00,,26.35,75.5,25.18139519100967,,23.89793163944465,,23.89813724466076,,23.8980667630734,,23.555256470337262,,23.897358707068744,,,,,,,,,,,,,,,,,,,,,,,,17568.309709902845,-0.1010084651548159,0.0257245045265917,0.02354764390704935,-0.15427055022654915,-0.19808418797188873,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15811478.738912562 
 07/20  10:45:00,,26.624999999999996,73.75,25.332564315485236,,23.897959233543485,,23.898181054163715,,23.8981140173355,,23.702358573914417,,23.897449187598802,,,,,,,,,,,,,,,,,,,,,,,,17646.652727704633,-0.09098291677307653,0.028946717727324163,0.026989701277974412,-0.11233911045550869,-0.19340174694748516,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15881987.45493417 
 07/20  11:00:00,26.487499999999997,26.9,72.0,25.47406242283064,14.184160682414074,23.898007641622414,14.096029748506918,23.898230162298084,13.387947137983357,23.898160920889712,13.441776761577003,23.81500306834648,13.517742410530067,23.897528927801027,15.152002908022432,25.250967641519477,411.67716585541166,0.0,23.897967928626862,0.0,1764.9085567329753,23.898173242698938,0.0,1128.0722619784808,23.898098635336158,0.0,2403.457150788858,23.612042941890795,0.0,901.5526454519379,23.89740063843707,0.0,2219.8972238162855,0.0,0.0,18772.304012099165,0.0,17700.226161112543,-0.08296558502055942,0.028730781620456163,0.02764291614199618,-0.07913512744897805,-0.1894078888188086,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10878.513504090817,4616.351386091697,7454.506435163493,5763.116152347236,0.0,0.0,4534.878761757287,18772.304012099165,9.37894700596874,7.22,2.0743328206638805,23307.182773856453,62.16285585111951,0.0,9.37894700596874,2.0743328206638805,19.759392174207974,0.01011501657748829,13.268373012559856,12.989272340365202,0.7552199581012686,0.009226767652043687,13.0,82.0,0.0,0.0,0.3151336647748751,7.219999999999999,1.1572048525760463,11.624208279134692,0.2994911162418201,0.00904132285929491,11.5,26.487499999999997,0.2994911162418201,0.017330296597913464,4.5,15930203.545001289 
 07/20  11:15:00,,27.324999999999996,69.0,25.610234483161957,,23.89818819690857,,23.898370670337926,,23.898303995315608,,23.822873544978876,,23.897826091785497,,,,,,,,,,,,,,,,,,,,,,,,17141.001519851976,-0.0805577801359098,0.021859526992651365,0.021986803495989957,-0.0675130529575236,-0.19169902228228783,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15426901.367866779 
 07/20  11:30:00,,27.75,66.0,25.739244147989236,,23.898274003343555,,23.898457487573793,,23.898387725003072,,23.836688758887917,,23.897924464873313,,,,,,,,,,,,,,,,,,,,,,,,17134.53504077488,-0.07703450820480022,0.01535157589071664,0.017384182588527117,-0.058991507567217334,-0.19136827569997272,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15421081.536697391 
 07/20  11:45:00,,28.175000000000004,63.0,25.852396969689416,,23.898332196594186,,23.898519164622275,,23.89844352100167,,23.890338401655875,,23.898006602296594,,,,,,,,,,,,,,,,,,,,,,,,17175.351330931164,-0.06608533149889091,0.01878347198807869,0.024508864325873476,-0.036578857192507634,-0.19037615059319207,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15457816.19783805 
 07/20  12:00:00,27.9625,28.6,60.0,25.950244552481117,13.797562562297223,23.8983840864812,13.599975653112491,23.89857575088988,13.14191673903926,23.89849445838769,13.182005656826394,23.897392590903205,13.358056637627499,23.89807594149129,14.575166465927008,25.788030038330433,36.32432220870396,68.47153248218456,23.898294620831877,0.0,1860.8898439110612,23.898480768355967,0.0,1083.974677969441,23.898407424927008,0.0,2338.0560449137056,23.86182332410647,0.0,937.7259433948875,23.897958275111673,0.0,2141.1328258497647,0.0,0.0,18342.235656777386,0.0,17194.09560490088,-0.056269764978989036,0.01696993172038245,0.027526456204094756,-0.02774942601276656,-0.18898542845202423,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10675.989379753571,5093.074474243811,7194.759353035086,5913.022457950599,0.0,0.0,4487.633501871645,18342.235656777386,9.341039519032078,7.219999999999999,2.0630197143455375,22829.86915864903,62.16285585111951,0.0,9.341039519032078,2.0630197143455375,20.02947402953403,0.009887971907538252,12.92611240338547,13.00105953737906,0.7493700595723616,0.009209654364999991,13.0,82.0,0.0,0.0,0.3027722594814524,7.219999999999999,1.1518399189649475,11.533476045280546,0.2994911162418201,0.008902814680132615,11.5,27.9625,0.2994911162418201,0.01629318168201551,4.5,15474686.04441079 
 07/20  12:15:00,,28.650000000000002,59.5,26.031001622383005,,23.898662722511126,,23.89880472781092,,23.898732164532877,,23.836407449549803,,23.898535078530543,,,,,,,,,,,,,,,,,,,,,,,,15630.988528254431,-0.058406944172161,0.005515250770566966,0.019444530608530918,-0.035834080792494796,-0.20202770548131596,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14067889.675428988 
 07/20  12:30:00,,28.700000000000003,59.0,26.12195615728672,,23.89878193673262,,23.898912109381428,,23.898853663682452,,23.85321644043307,,23.898644477868107,,,,,,,,,,,,,,,,,,,,,,,,15616.105136868162,-0.054384621565782186,0.0054138405288794485,0.017823375637773198,-0.021809366425857662,-0.20674313010677162,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14054494.623181345 
 07/20  12:45:00,,28.75,58.5,26.215746332923594,,23.89895653133154,,23.899078950282185,,23.899037851419557,,23.89294576924625,,23.898755847421334,,,,,,,,,,,,,,,,,,,,,,,,15584.270021419732,-0.05675433400402849,-0.0008256827465527954,0.007279685995970805,-0.009077099887053552,-0.20987918816570106,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14025843.019277759 
 07/20  13:00:00,28.725,28.8,58.0,26.310597550677056,13.31078136626439,23.89910107482703,12.974148935271954,23.899209051451034,12.71813544228763,23.899176802449883,12.734278649649886,23.898302187236762,12.797802225653209,23.898851745375165,13.964551198198286,26.169825415817595,0.0,370.7756459810871,23.89887556635058,0.0,1776.2238541667953,23.89900120973139,0.0,964.6649937541595,23.898950120521192,0.0,2111.139730116674,23.870217961616472,0.0,938.8187824219065,23.89869678729879,0.0,1723.571274040804,0.0,0.0,16618.012318902052,0.0,15550.120467275965,-0.05926166702578586,-0.006994880443937393,-0.0005595695507311165,0.0002437445482739732,-0.21177496249195113,0.4,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10382.615319378168,5332.5287668840765,5747.023019884724,5051.692506657282,0.0,0.0,4080.066238056206,16618.012318902052,9.1720256455231,7.22,2.0307275843408217,20698.078556958262,62.16285585111951,0.0,9.1720256455231,2.0307275843408217,19.61477520967246,0.009619081952085736,12.503503646635844,13.011191550879506,0.6744484671947165,0.009210603441157957,13.0,82.0,0.0,0.0,0.23925237194928084,7.22,1.119392672333249,11.500007135949168,0.2994911162418201,0.00883448364160455,11.5,28.725,0.2994911162418201,0.015519693553926888,4.5,13995108.420548368 
 07/20  13:15:00,,28.75,58.5,26.38325120241602,,23.899033341835757,,23.899138926935954,,23.899106311742646,,23.89893694847824,,23.8986270024725,,,,,,,,,,,,,,,,,,,,,,,,16731.103383191577,-0.052086268655390164,-0.003768124554921052,0.002248709877119599,0.01801547016495448,-0.2003152058714336,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15057993.044872418 
 07/20  13:30:00,,28.700000000000003,59.0,26.458537275006854,,23.89899067400406,,23.899067141841044,,23.899039265329744,,23.898970766308345,,23.898606263875575,,,,,,,,,,,,,,,,,,,,,,,,16749.0456486907,-0.049500172030880404,-0.004901035859452966,0.0003246495794756239,0.031081715209585376,-0.19424331746360235,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15074141.083821628 
 07/20  13:45:00,,28.650000000000002,59.5,26.535379143375135,,23.89884202305048,,23.898903764099966,,23.898877242556853,,23.8987847471264,,23.898534836833054,,,,,,,,,,,,,,,,,,,,,,,,16816.515183439147,-0.0394946366093216,-0.0030109158257162513,0.0022271904411392406,0.06241973517615609,-0.1895829734180898,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15134863.665095232 
 07/20  14:00:00,28.675000000000004,28.6,60.0,26.610309967108314,13.026724185121775,23.898707186364085,12.999954915226311,23.898762265268108,12.863865122446182,23.898732222144965,12.870246373756222,23.898605561986976,12.796707386427158,23.898459065531817,13.846610841950366,26.496869396976578,0.0,735.4533199872794,23.898893306313596,0.0,2051.5875195920726,23.898968024536266,0.0,1043.8493921665665,23.89893876044355,0.0,2266.8779895247476,23.898824505974993,0.0,1178.498877276982,23.898556792178233,0.0,2215.80964895891,0.0,0.0,18301.072697473028,0.0,16925.871848893843,-0.03116245040527852,0.001339758718747491,0.0070874939890672155,0.09710285349944422,-0.18557910082139187,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10435.879743183275,5318.009147634693,7462.492764948171,6742.979840623345,0.0,0.0,4508.597167604268,18301.072697473028,9.39763984438246,7.219999999999999,2.0048997238485837,22809.669865077296,62.16285585111951,0.0,9.39763984438246,2.0048997238485837,20.727908174816903,0.009528175146607969,12.348614812192201,12.98539617845682,0.7839614190097682,0.009164639363125254,13.0,82.0,0.0,0.0,0.31584297733727346,7.219999999999999,1.1267829955721966,11.500072302914628,0.2994911162418201,0.008847223689722624,11.5,28.675000000000004,0.2994911162418201,0.015622164522355927,4.5,15233284.664004458 
 07/20  14:15:00,,28.800000000000004,61.0,26.704862483031633,,23.89857245562224,,23.898630967634453,,23.898594677368617,,23.898448237722604,,23.898330159868618,,,,,,,,,,,,,,,,,,,,,,,,17540.621783043534,-0.015523148984756055,0.013275936725492196,0.020321615978375573,0.1447202850390046,-0.17430736197255628,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15786559.604739178 
 07/20  14:30:00,,29.0,62.0,26.77684900256252,,23.89844477587365,,23.898504359181118,,23.89846234871897,,23.8982949935115,,23.898221686958614,,,,,,,,,,,,,,,,,,,,,,,,17831.095658578542,-0.0025912101398190496,0.02312764925258329,0.03112723799277569,0.19607130911331175,-0.16713027489855842,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16047986.092720687 
 07/20  14:45:00,,29.199999999999996,63.0,26.83543371193435,,23.898340817893096,,23.898401345486093,,23.898354727252556,,23.898192931137743,,23.89811324748107,,,,,,,,,,,,,,,,,,,,,,,,18080.995157053647,0.00426270330492795,0.027190286774424074,0.03561722767030213,0.2345937156557791,-0.16124815920031874,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16272895.641348282 
 07/20  15:00:00,29.1,29.4,64.0,26.889538952729687,13.308791520879002,23.89827491750233,13.247467445467958,23.898339135900812,13.140817686588008,23.89828781128156,13.152370021224003,23.898409775588117,12.807894207558455,23.898025909046662,14.157056193147,26.801671037564546,0.0,1098.2590489661216,23.89840824172283,0.0,2266.2822854964706,23.89846895205062,0.0,1107.6718518324546,23.898424891155425,0.0,2408.460542307366,23.89833648448999,0.0,1572.1555502761537,23.898172750838743,0.0,2398.1299025800604,0.0,0.0,21356.29231634074,0.0,18335.03132679299,0.009005535335903807,0.029091291555426845,0.03794125247931312,0.2686635927879388,-0.15675587107069494,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11320.424601452592,5372.0159809272855,9634.813440479114,8283.089410018203,0.0,0.0,5343.336928127842,21356.29231634074,9.683461219281876,7.22,2.0676715176670086,26699.629244468582,62.16285585111951,0.0,9.683461219281876,2.0676715176670086,21.612706815974317,0.009766326542555954,12.703597681761895,12.99445643505673,0.8735962228522097,0.009155254225077049,13.0,82.0,0.0,0.0,0.415977289740034,7.219999999999999,1.1572048525760463,11.791965754818635,0.2994911162418201,0.009074592241765994,11.5,29.1,0.2994911162418201,0.01694724070522598,4.5,16501528.194113692 
 07/20  15:15:00,,29.499999999999996,63.25,26.968101408610938,,23.898317183107512,,23.898378942066177,,23.898328099809397,,23.898501103559628,,23.89808972812401,,,,,,,,,,,,,,,,,,,,,,,,17757.56561471362,0.011231219057497585,0.028709438143788568,0.037768374020848997,0.29878875633959145,-0.15397561032795964,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15981809.05324226 
 07/20  15:30:00,,29.6,62.5,27.035812113996798,,23.898299823855286,,23.898364002100315,,23.898310804608432,,23.898513324846995,,23.89804605165479,,,,,,,,,,,,,,,,,,,,,,,,17814.035240928577,0.013273889896767428,0.028128611590773702,0.03750024933983961,0.3268712659059302,-0.1505874938426821,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16032631.71683572 
 07/20  15:45:00,,29.700000000000003,61.75,27.093493727425827,,23.898284448994882,,23.898350339554877,,23.898294828239706,,23.898529168726732,,23.89799908691551,,,,,,,,,,,,,,,,,,,,,,,,17849.598102928765,0.01315786662897733,0.02566820130124492,0.03523660308785868,0.3459848151112644,-0.14785744382490865,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16064638.292635888 
 07/20  16:00:00,29.65,29.8,61.0,27.14573635858498,13.381235513306013,23.898279794582827,13.287600985921426,23.898346445765764,13.205566826515696,23.89828907079166,13.21960647619408,23.89855366713356,12.613621987235009,23.897964485617102,14.335910711971472,27.060785902154635,0.0,1388.000127629478,23.898295312635128,0.0,2263.77061374481,23.898359932371786,0.0,1082.2023726757639,23.898305700862302,0.0,2356.8008808821733,23.89852431606673,0.0,1918.8504560852712,23.898024838077852,0.0,2327.88861992246,0.0,0.0,22542.25218283212,0.0,17867.253937829948,0.011797259558546002,0.022195271981527553,0.03194107574321302,0.3598943048238102,-0.14581458440031558,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11707.140472268355,5495.218445364941,10364.96953366633,8752.97628222149,0.0,0.0,5699.964880702471,22542.25218283212,9.774894421657805,7.22,2.105094186034396,28242.21706353459,62.16285585111951,0.0,9.774894421657805,2.105094186034396,21.952279666055905,0.009873620181128962,12.857117568718142,13.000085668846232,0.8916606045430557,0.009157341654864412,13.0,82.0,0.0,0.0,0.45021185821524456,7.219999999999999,1.1572048525760463,11.95949795696831,0.2994911162418201,0.009186039951731787,11.5,29.65,0.2994911162418201,0.017406480516736548,4.5,16080528.544046955 
 07/20  16:15:00,,29.55,61.5,27.247584577406837,,23.89843829978609,,23.898490113145233,,23.898442345793775,,23.898682822647363,,23.89820449210687,,,,,,,,,,,,,,,,,,,,,,,,16453.91310234303,0.006063700083761324,0.01539196554414427,0.02460447256794747,0.36621932278485403,-0.14559844575458564,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14808521.79210873 
 07/20  16:30:00,,29.3,62.0,27.32209357200812,,23.89843331903637,,23.8984797941683,,23.898433641676267,,23.89867330344343,,23.898176049068347,,,,,,,,,,,,,,,,,,,,,,,,16348.987516984787,0.0007601511546250487,0.009313649863473907,0.01817568819357524,0.3691696782416323,-0.1430285003034266,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14714088.76528631 
 07/20  16:45:00,,29.05,62.5,27.375394203434155,,23.89842970978722,,23.898462407467495,,23.89841585666669,,23.898705332946257,,23.898124260234805,,,,,,,,,,,,,,,,,,,,,,,,16209.667104626955,-0.009741659076219182,0.0016625831653747922,0.010053735044887612,0.3411533709858925,-0.14093969181139118,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14588700.394164259 
 07/20  17:00:00,29.175,28.8,63.0,27.418140452351178,13.427559495684863,23.898423226076456,13.422794184765394,23.89844977721245,13.357201255437147,23.898402101644727,13.369351914999186,23.8987373442567,12.599315481878737,23.898079090006192,14.550859271548244,27.340803201300073,0.0,1350.0383227479506,23.898431138671537,0.0,2007.6323711294858,23.89847052299837,0.0,956.4986876246855,23.898423486445367,0.0,2081.001346672833,23.89869970082344,0.0,1921.1732356380792,23.898145972854053,0.0,2054.340688423302,0.0,0.0,20760.418803825414,0.0,16074.631150535595,-0.018572582956426425,-0.005981438984793829,0.001959260556742136,0.3160236045166497,-0.13979273060606062,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11344.607096306692,5392.611009201393,8894.47824370629,7613.695847575931,0.0,0.0,5184.5214711545395,20760.418803825414,9.554491276267335,7.219999999999999,2.1217522270079736,25944.940274979956,62.16285585111951,0.0,9.554491276267335,2.1217522270079736,21.547028478559298,0.009810271999441905,12.755382010427613,13.006869849823856,0.8087574361585952,0.009183124511582538,13.0,82.0,0.0,0.0,0.3789151274094701,7.219999999999999,1.1572048525760463,11.801141677063853,0.2994911162418201,0.009087413787232221,11.5,29.175,0.2994911162418201,0.016964802405147476,4.5,14467168.035482036 
 07/20  17:15:00,,28.35,65.5,27.454073904962986,,23.898436004460265,,23.898455708072493,,23.898408398070668,,23.898790306308843,,23.89805078175745,,,,,,,,,,,,,,,,,,,,,,,,15943.642763220254,-0.03032311823216494,-0.015406570988982349,-0.008307498038397164,0.2730683177064982,-0.1392719247273033,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14349278.486898227 
 07/20  17:30:00,,27.9,68.0,27.482268159391108,,23.898452095707196,,23.89846839363097,,23.89842222956429,,23.898839074228004,,23.898035328652806,,,,,,,,,,,,,,,,,,,,,,,,15797.939742749273,-0.04202379498364648,-0.02549764038314054,-0.019362862117977196,0.22628566314297324,-0.13936793398773423,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14218145.768474348 
 07/20  17:45:00,,27.45,70.5,27.4990815557005,,23.89846426473541,,23.89848791777959,,23.8984436462051,,23.89885157078437,,23.898027276478906,,,,,,,,,,,,,,,,,,,,,,,,15651.721441264137,-0.05335506036935491,-0.03793007709965421,-0.03304697292528047,0.1901881079731548,-0.13994127646370075,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14086549.297137724 
 07/20  18:00:00,27.675,27.0,73.0,27.504014033177683,13.686844842595864,23.898474181152242,13.68042621234007,23.898509924439434,13.591414994708714,23.898467392827694,13.604404552875597,23.89885557125067,12.827161225705481,23.898024406161884,14.757098139662688,27.48485941330807,0.0,1123.3996083944503,23.898456636513778,0.0,1751.2750378963563,23.898480485980624,0.0,846.0621772871992,23.89843541666694,0.0,1840.2553022373254,23.898834130642975,0.0,1503.0531573495728,23.898034448262763,0.0,2023.173055807687,0.0,0.0,19060.389691604483,0.0,15500.856676354346,-0.0643824608564545,-0.051264686589728735,-0.04765707699544602,0.15596641362564734,-0.14089484201745497,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11140.01464170024,4952.053714924229,7395.750353621788,6253.8818468629215,0.0,0.0,4661.194366614423,19060.389691604483,9.322152538248151,7.219999999999999,2.16352729104287,23721.584058218905,62.16285585111951,0.0,9.322152538248151,2.1635272910428704,20.86099684077912,0.009840799406812768,12.809885788804657,13.013167718729253,0.7142226751612324,0.00920704379692014,13.0,82.0,0.0,0.0,0.31010846959072114,7.219999999999999,1.1572048525760463,11.729436839216765,0.2994911162418201,0.009093828140830556,11.5,27.675,0.2994911162418201,0.01728395040695973,4.5,13950771.008718912 
 07/20  18:15:00,,26.825,74.25,27.49941470842259,,23.89926749969787,,23.509494427158497,,23.89926353967893,,23.89928773044824,,23.899313277879873,,,,,,,,,,,,,,,,,,,,,,,,10526.557975251602,-0.09873129517219967,-0.14459091316084083,-0.08785838837505826,0.09933476369135698,-0.17285271343444747,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9473902.177726444 
 07/20  18:30:00,,26.65,75.5,27.45902231837938,,23.866810409357278,,23.14267043960122,,23.825504035395102,,23.8425748997966,,23.89937745232809,,,,,,,,,,,,,,,,,,,,,,,,10362.950181343964,-0.1240370486067401,-0.23771686165941439,-0.1248930680932482,0.04465223670791982,-0.18397509244680862,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9326655.163209569 
 07/20  18:45:00,,26.475,76.75,27.377267970934184,,23.798939349218788,,22.914749852977224,,23.689787820051436,,23.77463835622303,,23.883650115552413,,,,,,,,,,,,,,,,,,,,,,,,10341.7981530658,-0.14541060086449079,-0.30548942824896164,-0.16724386422549142,0.02598282499759104,-0.1943373057533162,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9307618.337759221 
 07/20  19:00:00,26.562499999999996,26.3,78.0,27.23325173004706,13.7469379440711,23.65433436256386,13.690555583413506,22.735159626738948,13.200601786769635,23.53363274707973,13.595338484220944,23.38322930801465,12.772184465168667,23.842574563880774,14.859199037906366,27.392239181945804,0.0,683.6152394960204,23.80483790520945,0.0,1001.9681554314213,23.075518586618973,0.0,694.5128182394748,23.7370470355513,0.0,1062.4971937907023,23.724932573620627,0.0,922.1297091728653,23.88122885241029,0.0,949.0780924717733,0.0,0.0,14025.183291913163,0.0,10336.851104147641,-0.19507081190376893,-0.36410815707980776,-0.21477552731243688,-0.128992186756524,-0.20741214785336934,0.5,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11147.948316943963,4605.5429630415965,2275.329122613647,1894.10148204255,0.0,0.0,3371.939696267892,14025.183291913163,8.693887484141024,7.22,2.2695368311803046,17397.122988181058,62.16285585111951,0.0,8.693887484141024,2.2695368311803046,16.351473210779336,0.009541317750054162,12.359681277353234,13.003869885031254,0.4237826130992529,0.009185109842653038,13.0,82.0,0.0,0.0,0.09784925627557663,7.22,1.1572048525760463,11.746786575400797,0.2994911162418201,0.009150959462862353,11.5,26.562499999999996,0.2994911162418201,0.01781009735267581,4.5,9303165.993732877 
 07/20  19:15:00,,26.150000000000002,79.0,26.77036943954002,,23.19732838636295,,22.30151182366142,,23.07316182226864,,22.72418071767104,,23.421429536865162,,,,,,,,,,,,,,,,,,,,,,,,7322.062147089789,-0.30362288660114817,-0.47417720731261787,-0.3252999028531027,-0.2962414337245378,-0.3068439986462265,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6589855.93238081 
 07/20  19:30:00,,26.0,80.0,26.423337790765423,,22.829630206838,,22.205572223998185,,22.701814402718753,,22.290326607787943,,23.049645755424443,,,,,,,,,,,,,,,,,,,,,,,,7303.4278001350895,-0.3976127709661842,-0.5311625363643506,-0.42091814802822114,-0.42412574269513603,-0.3925453077221958,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6573085.020121581 
 07/20  19:45:00,,25.849999999999998,81.0,26.148575983405514,,22.53714881931103,,22.200517650503404,,22.405594573142125,,22.20517688785641,,22.719315195665573,,,,,,,,,,,,,,,,,,,,,,,,7270.318755180333,-0.47548677134715894,-0.5633506788429655,-0.500006372295451,-0.4898936022511656,-0.46960474816717174,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6543286.8796622995 
 07/20  20:00:00,25.925,25.7,82.0,25.902523793616233,13.301339287529483,22.32697621051881,12.95361980059202,22.199981066924767,12.323010193876627,22.211346513051083,12.850439971000327,22.2012279309405,12.154035567494365,22.498126386870748,14.276480593772826,26.311201751831796,0.0,1222.2090971804048,22.7227709057577,0.0,886.7144492424927,22.22689569127194,0.0,461.1561537408447,22.59797932779515,0.0,934.3051241701546,22.355228036063973,0.0,682.0608266626068,22.92212921870648,0.0,830.355111680517,0.0,220.3949794620089,13674.968677397359,0.0,7240.914474570566,-0.5374283364728714,-0.5875992975020435,-0.5601981186016345,-0.52892435113109,-0.5296600902582751,0.0,22.2,23.9,0.0,174.52188150200067,6.062230919932847,110.75275201458611,0.0,0.0,0.0,11167.043801775179,4405.127230584785,2001.1528179788295,1681.545959198037,220.3949794620089,275.49372432751113,3271.5677723341205,13674.968677397359,8.674597847423719,7.219999999999999,2.242351470165576,16946.53644973148,60.242804648045166,0.002295579246740149,8.674597847423719,2.242351470165576,15.91541024129086,0.00948447588307894,12.277953352114643,12.999991036062175,0.4167442235680826,0.009180529805630815,13.0,82.0,0.0,0.0,0.0869194354567152,7.22,1.1572048525760463,11.762371356125175,0.2994911162418201,0.009189343553016172,11.5,25.925,0.2994911162418201,0.018138911425362246,4.5,6516823.027113509 
 07/20  20:15:00,,25.549999999999997,83.0,26.068296018066906,,22.695241772996823,,22.60255440291836,,22.616150901782266,,22.681678780436542,,22.56524384845733,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5142215586688024,-0.5526701897077041,-0.5320418198214574,-0.4943101348880895,-0.5443819897853742,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/20  20:30:00,,25.4,84.0,26.2385465674502,,23.039939371882113,,22.915051137704445,,22.992484978896066,,23.133264798795686,,22.71224861781571,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.4719952483157863,-0.510902765871192,-0.4845195842254301,-0.44058136680702303,-0.535281887106502,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/20  20:45:00,,25.250000000000004,85.0,26.219771851780198,,23.120613705760437,,22.98627312852884,,23.08792043988371,,23.27736586811973,,22.764411727210128,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.46313693203667644,-0.5013484184697096,-0.4727140357479223,-0.42343280620927837,-0.5336211166938717,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
