Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/20  21:00:00,25.325000000000003,25.1,86.0,26.081631038664195,12.880830473797024,23.06853668320587,12.444689181144106,22.951984517618737,11.956966874082356,23.04165439928351,12.356527180319455,23.241337548761464,11.868029491579103,22.73509058908959,13.726415577015622,26.152061368990374,0.0,0.0,22.981082883461312,47.52,0.0,22.863965796692597,20.520000000000003,0.0,22.934552679961392,47.52,0.0,23.083411749028357,20.520000000000003,0.0,22.694248695643193,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.4741769850039148,-0.5082756848876329,-0.4822433811979499,-0.4334950792934882,-0.542741083743968,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,26.14695418828082,0.009870162806591436,12.88677151430611,26.14695418828082,0.0,0.009870162806591436,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.325000000000003,0.0,0.018367975041048083,11.5,25.325000000000003,0.0,0.018367975041048083,4.5,1440000.0 
 07/20  21:15:00,,24.975,86.5,25.911248682973998,,22.97823745615653,,22.885566279128888,,22.955064980597943,,23.147008625570187,,22.652318439401263,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4988985536725631,-0.5274869067059182,-0.5060474570569241,-0.4597533702868302,-0.5680535300323132,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  21:30:00,,24.85,87.0,25.747801802434164,,22.856191681672744,,22.785025769807415,,22.836297689782707,,23.019514162008868,,22.516166727169818,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5253880898426254,-0.5493826835318147,-0.5317776108425769,-0.48879182112482344,-0.5954960328927772,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  21:45:00,,24.725,87.5,25.59103241345378,,22.75079986170829,,22.695941863418742,,22.733618982585075,,22.907294558414304,,22.393516201599667,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5500500863643752,-0.5705410804975072,-0.5558323134021335,-0.5164804481712498,-0.6216046587298512,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  22:00:00,24.7875,24.6,88.0,25.436223706337355,12.90718415888322,22.666713966271367,12.471532558793282,22.623782378095676,11.978907023329054,22.651637170246243,12.382820753651542,22.813282592649752,11.887681571724283,22.302855896521166,13.755571932409026,25.671576651299823,0.0,0.0,22.81298574145223,27.720000000000002,0.0,22.74757907261268,11.970000000000002,0.0,22.794154705802992,27.720000000000002,0.0,22.97177498466078,11.970000000000002,0.0,22.466214316172977,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.5716100468146922,-0.5893304775555593,-0.57691922291498,-0.5413420242611053,-0.6430634599730158,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,25.832928484381533,0.009874286233780838,12.906500217487821,25.832928484381533,0.0,0.009874286233780838,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.7875,0.0,0.018352551803521945,11.5,24.7875,0.0,0.018352551803521945,4.5,427500.0 
 07/20  22:15:00,,24.450000000000003,88.0,25.283480334759215,,22.591522343655388,,22.55720494751656,,22.57809008400068,,22.725557586863875,,22.232529087723485,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5914998543933417,-0.6071981751493499,-0.596438370905821,-0.5649113329212634,-0.6610230286195588,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  22:30:00,,24.3,88.0,25.134344228372225,,22.51871785301374,,22.49124956735199,,22.506600193892524,,22.63983230192722,,22.17030912129365,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6105175754550121,-0.6245884855176743,-0.6151601395580201,-0.5875508967934168,-0.6771114672425232,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  22:45:00,,24.15,88.0,24.989443607654906,,22.44795581341343,,22.426335875399005,,22.436901552730323,,22.55698843052818,,22.111591346047,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6288323018575342,-0.6415508528623461,-0.6332357392437047,-0.6092559917682148,-0.6921398062225961,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:00:00,24.225,24.0,88.0,24.84870846989746,12.913698291348796,22.38011144627096,12.478010838923874,22.36348680584422,11.98547128855268,22.36992571959019,12.389306791962223,22.47808750438822,11.89429367103176,22.056060568750034,13.762069135871855,25.063994160170953,0.0,0.0,22.48457686408838,15.840000000000002,0.0,22.459569299027944,6.840000000000001,0.0,22.472879387553427,15.840000000000002,0.0,22.600116455926873,6.840000000000001,0.0,22.142622530953545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6463818201763495,-0.6579684074628016,-0.6505904063966375,-0.6299119765545302,-0.7062851229932259,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,25.210872969280924,0.009874557740198558,12.913727088114998,25.210872969280924,0.0,0.009874557740198558,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.225,0.0,0.017877635662955582,11.5,24.225,0.0,0.017877635662955582,4.5,427500.0 
 07/20  23:15:00,,23.725,89.25,24.711807541039246,,22.311824515194935,,22.300288622010868,,22.302588834121252,,22.400590316275675,,22.004022541244513,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6643113155026005,-0.6746588696078045,-0.6682910010727078,-0.6503687777000604,-0.7196021193204805,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:30:00,,23.45,90.5,24.578534221698714,,22.242881580602262,,22.23668335574014,,22.234683030805456,,22.324302111175065,,21.955261109587266,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6821721768070834,-0.6912831783335012,-0.6859137306893317,-0.6703256445535355,-0.732134086622588,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  23:45:00,,23.174999999999997,91.75,24.44749071861941,,22.14846010280237,,22.155561782099525,,22.145131909173706,,22.231642204844835,,21.909165926760725,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7080872570995246,-0.7133747570570128,-0.7104095180928917,-0.6954629740753324,-0.74402501021351,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/20  24:00:00,23.3125,22.9,93.0,24.31823591133181,12.913903868852481,22.060761872165127,12.47821584612166,22.07971156557267,11.985673602797544,22.061607335432324,12.389511496469323,22.145662261747905,11.89449506205569,21.864965280899327,13.762276933039217,24.514017098172296,0.0,0.0,22.190982017691177,15.840000000000002,0.0,22.1930613313558,6.840000000000001,0.0,22.186002777383184,15.840000000000002,0.0,22.27554922351087,6.840000000000001,0.0,21.933353714622957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7286041568790214,-0.7317896088602798,-0.7301646912631359,-0.7165080247166098,-0.7554787432023429,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,24.646635237813708,0.009874541557912928,12.913902752067028,24.646635237813708,0.0,0.009874541557912928,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3125,0.0,0.0175098707920823,11.5,23.3125,0.0,0.0175098707920823,4.5,427500.0 
 07/21  00:15:00,,22.874999999999996,93.0,24.188004860784254,,21.990486451384907,,22.015161103000402,,21.993339169717927,,22.072317324559137,,21.822104544702903,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7462253675151472,-0.7484080410153651,-0.747372141922641,-0.7354261614777997,-0.766686378365698,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  00:30:00,,22.85,93.0,24.05527493119179,,21.930917819104206,,21.956757257076347,,21.93451691281765,,22.00624091496621,,21.78035833109363,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7618617443760405,-0.763860734889453,-0.7628217272350517,-0.7528879200027777,-0.7776108494792486,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  00:45:00,,22.825000000000003,93.0,23.921656527644107,,21.875738268501514,,21.901139686738773,,21.879734550487896,,21.9439217430208,,21.739786251163054,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7763979483452307,-0.7785240129244095,-0.7772524439656912,-0.7692952522925328,-0.7882207008616607,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:00:00,22.8375,22.8,93.0,23.789927646908588,12.904284408244681,21.82376097259194,12.468629474076144,21.84818511349898,11.976124667365072,21.828032923039487,12.379931865478826,21.88513912720339,11.88495270366694,21.70057540238581,13.752593059285738,23.988715991632183,0.0,0.0,21.905225877895642,15.840000000000002,0.0,21.930310790078625,6.840000000000001,0.0,21.908905889015738,15.840000000000002,0.0,21.976904777437383,6.840000000000001,0.0,21.76070613233635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7899761615974499,-0.7924281393771782,-0.790771686605076,-0.7847151369683046,-0.7984644057263198,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,24.12079305773799,0.00987454230347626,12.904284408244681,24.12079305773799,0.0,0.00987454230347626,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.01737352703601776,11.5,22.8375,0.0,0.01737352703601776,4.5,427500.0 
 07/21  01:15:00,,22.8,93.0,23.662588248264818,,21.776158382051936,,21.799187740283752,,21.780553504988237,,21.83110613600962,,21.66300512022871,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8023617916013862,-0.8052490209750167,-0.803135571468234,-0.7988524332079809,-0.8082391600314158,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:30:00,,22.8,93.0,23.54021492699205,,21.732947154114296,,21.754130224267094,,21.73731776640108,,21.781701081070487,,21.62709995399584,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.813718681119463,-0.8171331925498974,-0.8145019906164992,-0.8118750831468105,-0.8176079643764733,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  01:45:00,,22.8,93.0,23.42302684265522,,21.69353143019548,,21.71254723424409,,21.69777700823911,,21.73636440766794,,21.59284825238043,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8241319230871136,-0.8281340991170442,-0.8249467096639606,-0.8238592610254588,-0.8265430952161456,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:00:00,22.8,22.8,93.0,23.311188409643968,12.890848944302753,21.657371598305883,12.455240217121771,21.67407999372226,11.962787459423362,21.661434460838954,12.366552163909432,21.694657981785554,11.871625309571776,21.560253153072015,13.739067714907462,23.48425460688901,0.0,0.0,21.7150021411669,15.840000000000002,0.0,21.734986298129297,6.840000000000001,0.0,21.719270685116847,15.840000000000002,0.0,21.760957401633398,6.840000000000001,0.0,21.61080161991925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8337134256246518,-0.8383286052357601,-0.8345731577781468,-0.8349026076374984,-0.8350765614517227,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,23.60393941620517,0.009874542273140245,12.890848944302753,23.60393941620517,0.0,0.009874542273140245,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.017348645562743285,11.5,22.8,0.0,0.017348645562743285,4.5,427500.0 
 07/21  02:15:00,,22.85,92.75,23.204736966532916,,21.624430776659114,,21.638707257494755,,21.628256456852966,,21.656491565222325,,21.529314196495616,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.842420659394675,-0.8476847872001333,-0.8433398465221461,-0.844991498239648,-0.8431541907658202,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:30:00,,22.9,92.5,23.10357414213819,,21.594571668217686,,21.606305466464644,,21.598112391618173,,21.621680487870144,,21.500012057936672,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.850360055290476,-0.856285988429335,-0.8513458741530756,-0.8542208847819618,-0.8508076719230028,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  02:45:00,,22.95,92.25,23.007555091471254,,21.56747831150404,,21.576618432309115,,21.570702538086827,,21.589915073562018,,21.47231048002615,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8576181386070302,-0.8642202129711867,-0.8586815930348514,-0.8626905534896914,-0.858108352604997,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:00:00,22.925,23.0,92.0,22.917444384837353,12.881016764081359,21.564345713235827,12.445441840750155,21.564857423622687,11.953027007619959,21.563792527518753,12.356760523999323,21.57640952114717,11.861871900270769,21.446237412667163,13.729169414932965,23.058327646244926,0.0,0.0,21.587706617404166,15.840000000000002,0.0,21.596622144972798,6.840000000000001,0.0,21.590215978519183,15.840000000000002,0.0,21.611124161950414,6.840000000000001,0.0,21.4869685367814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8573864973490269,-0.8666514868302572,-0.8595996761542138,-0.8655794954064063,-0.8652022870812331,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,23.15676365244658,0.00987454227427937,12.881016764081359,23.15676365244658,0.0,0.00987454227427937,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.925,0.0,0.0173748791474898,11.5,22.925,0.0,0.0173748791474898,4.5,427500.0 
 07/21  03:15:00,,23.025,92.0,22.832818584586033,,21.56183963462452,,21.553932369365334,,21.557870309875852,,21.56397847564978,,21.421980271051737,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.85979415311401,-0.8706866332792795,-0.8626408405096219,-0.8700157488782656,-0.8719138965788774,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:30:00,,23.05,92.0,22.754073393687978,,21.552681696088975,,21.539439853583524,,21.54683089442057,,21.54816611678505,,21.399636398857,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8627814491750081,-0.8748402450164965,-0.8660433043712858,-0.8745190138024742,-0.8781042457543179,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  03:45:00,,23.075000000000003,92.0,22.682162951961196,,21.540983129357546,,21.524658804417246,,21.534100441790155,,21.532233950555895,,21.379266883127652,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.86595911550021,-0.8787926757639665,-0.8694863877511981,-0.8787753866291015,-0.8837343003410365,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:00:00,23.0625,23.1,92.0,22.616600293798548,12.874994415190441,21.530162620333776,12.439440003101932,21.511620431408904,11.947048533284987,21.522478799236083,12.350763064149286,21.518197206476334,11.855897842862781,21.360631286066482,13.723106425205764,22.721413806008435,0.0,0.0,21.546416770101203,15.840000000000002,0.0,21.53241286469375,6.840000000000001,0.0,21.540320111330665,15.840000000000002,0.0,21.540643937366763,6.840000000000001,0.0,21.390378709775717,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8689455012075912,-0.8823553533327473,-0.8726774173536764,-0.882601930996755,-0.8889250090629475,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,22.796624828768138,0.009874542274239163,12.874994415190441,22.796624828768138,0.0,0.009874542274239163,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0625,0.0,0.017458254052699764,11.5,23.0625,0.0,0.017458254052699764,4.5,427500.0 
 07/21  04:15:00,,23.1,92.0,22.55665395215426,,21.52027200114604,,21.49991423236083,,21.51188805534155,,21.505626006613713,,21.34348173213821,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8717361499763914,-0.8856187108346469,-0.8756371216622658,-0.8860759367660261,-0.8936596971648878,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:30:00,,23.1,92.0,22.501653450698647,,21.51070892240206,,21.488910194270932,,21.501748313283592,,21.49387170764977,,21.327641912989808,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8744127016317734,-0.8886805194034179,-0.8784544208085966,-0.8893388869821112,-0.8980328026372728,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  04:45:00,,23.1,92.0,22.450968585418835,,21.501322921137874,,21.478428773384067,,21.491903883720486,,21.4827390114697,,21.312985319624516,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8769965914624064,-0.8915723835158159,-0.8811824727986876,-0.892405367028774,-0.9020796748696032,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:00:00,23.1,23.1,92.0,22.404017335227508,12.875195238779678,21.492213971842144,12.439640231528546,21.46847687483753,11.947247807068406,21.482422950566114,12.350962990312361,21.472221638507218,11.856097095295457,21.299403255286098,13.723308619588293,22.47832333087481,0.0,0.0,21.50612945413203,15.840000000000002,0.0,21.483932518713342,6.840000000000001,0.0,21.496990800727936,15.840000000000002,0.0,21.488614591060102,6.840000000000001,0.0,21.320878055009658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8795088990247291,-0.8944246833195679,-0.8837909357920672,-0.8953598475631148,-0.9058312421918363,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,22.53146907051757,0.009874542274240514,12.875195238779678,22.53146907051757,0.0,0.009874542274240514,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1,0.0,0.01749875538282626,11.5,23.1,0.0,0.01749875538282626,4.5,427500.0 
 07/21  05:15:00,,23.225,91.5,22.360442385018484,,21.486808004039684,,21.461536380868438,,21.47652936253839,,21.4647882456649,,21.286803456359983,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8808839817163807,-0.8963593740700594,-0.8852973029447696,-0.8974330281848567,-0.9093610501196118,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:30:00,,23.35,91.0,22.32039928280194,,21.485370794111642,,21.457749626513415,,21.47449016659196,,21.46057413833479,,21.275255840087084,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8814023939801199,-0.8975339772424629,-0.8859653872764767,-0.8987274012789513,-0.9125726859627084,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  05:45:00,,23.475,90.5,22.283309103625797,,21.48649725526111,,21.456080065342597,,21.47497686673996,,21.4585342224248,,21.26467377242011,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8813451550484572,-0.8981808701257887,-0.8860643077872284,-0.8994782928346031,-0.9155460661823911,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  06:00:00,23.4125,23.6,90.0,22.249394929582014,12.873388059472177,21.490585248545006,12.437839114311819,21.45826220478714,11.94545387658063,21.47959717196589,12.349163269892207,21.460394640958356,11.854304414929524,21.25503482917835,13.721489197242917,22.303386425257056,0.0,0.0,21.48731532548936,15.840000000000002,0.0,21.4584070693779,6.840000000000001,0.0,21.47639839195905,15.840000000000002,0.0,21.46107281184571,6.840000000000001,0.0,21.27044197451138,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8803379114827623,-0.8974942711990104,-0.8847600864245725,-0.8988820549192149,-0.9182532817258443,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688169967800754,8.688169967800754,0.0,0.0,57.06562654717336,0.0,8.688169967800754,0.0,22.342042026668434,0.009874542274240476,12.873388059472177,22.342042026668434,0.0,0.009874542274240476,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4125,0.0,0.01759431651197627,11.5,23.4125,0.0,0.01759431651197627,4.5,427500.0 
 07/21  06:15:00,,23.6,90.0,22.11209423651901,,22.026329780890475,,21.8448785881628,,22.014291414198574,,21.76582146187221,,21.65994537714277,,,,,,,,,,,,,,,,,,,,,,,,4181.769069127303,-0.8080981437776369,-0.8436555983576072,-0.8122508643761731,-0.8557094270233763,-0.8624770431368738,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3763592.162214573 
 07/21  06:30:00,,23.6,90.0,22.135695376078246,,22.19971425784868,,22.054571102838818,,22.199114710569365,,21.92693653664468,,21.938181702834434,,,,,,,,,,,,,,,,,,,,,,,,4174.978597476658,-0.7645992333697842,-0.7991441302362982,-0.7665101907317858,-0.8207520192810265,-0.8128863985210516,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3757480.7377289925 
 07/21  06:45:00,,23.6,90.0,22.201783106246427,,22.200476187240287,,22.11961617594796,,22.200270650491934,,21.977414794864842,,22.031172401951313,,,,,,,,,,,,,,,,,,,,,,,,4171.762665052587,-0.7577736827664759,-0.7794746426294898,-0.7580588685793653,-0.8045751768638199,-0.7966362954984847,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3754586.398547329 
 07/21  07:00:00,23.6,23.6,90.0,22.23506442085146,12.507746812930158,22.20141349257694,12.234732694328688,22.171157446281853,11.936737705732273,22.19968583599745,12.172963405294388,22.02159696457226,11.901596479160418,22.064692684896542,13.317443564046226,22.171159284923785,15.519298266585338,37.86066329312439,22.156983429639098,443.78636606094426,0.0,22.047555828307857,193.78142352268222,0.0,22.15334065281433,434.70740553466885,0.0,21.9229424394885,150.67869922684474,0.0,21.923498041706264,726.0547111485603,0.0,0.0,5908.37958111738,11703.687526401822,0.0,4171.3573663110155,-0.7530322850483919,-0.7629218408120164,-0.7518134197121553,-0.7902509860608121,-0.7894296011750787,0.0,22.2,23.9,1273.5364767446954,815.0815080812604,1326.217621986236,904.850853553157,1461.7859565874369,0.0,0.0,10229.552385208593,3760.311636862952,1077.8478768489872,1077.8478768489872,5908.37958111738,7385.474476396725,2769.1011687448695,11703.687526401822,8.761970313478873,7.22,1.8104236199268737,14472.788695146692,69.40191701689358,0.11176332467855095,8.761970313478873,1.8104236199268737,14.500188843385454,0.009257573504187286,11.908970035119511,13.000345129902787,0.4167442235680826,0.009257573504187286,13.0,82.0,0.0,0.0,0.04846012284827404,7.22,1.1138879423909425,11.49982949581874,0.2994911162418201,0.009082692283892564,11.5,23.6,0.2994911162418201,0.017646553039055858,4.5,3754221.629679914 
 07/21  07:15:00,,23.625000000000004,89.75,22.247407234950998,,22.199775048940843,,22.19942221887965,,22.200049874970837,,22.08047196968607,,22.09781958657114,,,,,,,,,,,,,,,,,,,,,,,,4166.995331690883,-0.7492376611370555,-0.7503316596065367,-0.7460024632924612,-0.774398004988129,-0.7839917845757336,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3750295.798521795 
 07/21  07:30:00,,23.65,89.5,22.259925503470235,,22.200165066582915,,22.201436860579577,,22.199686498446297,,22.143657893641027,,22.13382576354933,,,,,,,,,,,,,,,,,,,,,,,,4162.655190894227,-0.7456164172196199,-0.7424368430381523,-0.7406036446016443,-0.7576704956040902,-0.7783365390564477,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3746389.6718048044 
 07/21  07:45:00,,23.674999999999997,89.25,22.27713246717456,,22.199963860869854,,22.200159265195143,,22.19999929540338,,22.196474828960504,,22.166366011646495,,,,,,,,,,,,,,,,,,,,,,,,4158.016367073986,-0.7420946848928174,-0.73603306004114,-0.7350522387715097,-0.7418976595330906,-0.773051942910448,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3742214.7303665867 
 07/21  08:00:00,23.6625,23.7,89.0,22.296927649406506,12.172763571352036,22.201441971271738,11.959198741552342,22.20004443323199,11.846281732754226,22.20047263394925,11.931491890391646,22.198588246785594,11.835240817712823,22.194052162529335,12.67573763083379,22.270348213750573,29.938468385306805,0.0,22.20033648691634,264.1161597808859,0.0,22.20026569447159,109.20168424169293,0.0,22.20005207569244,206.5851542593092,0.0,22.154798234768297,114.56714667971607,0.0,22.148015881074077,699.5530948024475,0.0,0.0,5248.7081416523415,11692.770355653522,0.0,4153.2584009893735,-0.7384040861048966,-0.7299646619316352,-0.7294462518846471,-0.7331670998133468,-0.7684317617032188,0.0,22.2,23.9,1101.7089067287316,742.5723552662668,1106.5271267698063,889.8910665086845,1461.7458964231746,0.0,0.0,10204.240711172728,3779.5117624035074,1088.6731371227288,1088.673137122729,5248.7081416523415,6560.8851770654255,2767.858837189656,11692.770355653522,8.789410041836105,7.219999999999999,1.7770250916260208,14460.629192843176,68.48801805853174,0.09282743153059975,8.789410041836105,1.777025091626021,14.52676888242814,0.009180696726949768,11.794898298506677,13.001296286593398,0.4167442235680826,0.009180696726949768,13.0,82.0,0.0,0.0,0.049515065735890075,7.22,1.1106545037714324,11.499009168112394,0.2994911162418201,0.009071149950038045,11.5,23.6625,0.2994911162418201,0.017576091952856313,4.5,3737932.560890436 
 07/21  08:15:00,,23.724999999999998,88.5,23.025159119830718,,22.34694878474161,,22.199685924205625,,22.36891530449978,,22.20061383197866,,22.568362212369983,,,,,,,,,,,,,,,,,,,,,,,,12407.027634090557,-0.6656725324757489,-0.6773510100288085,-0.6508199762630639,-0.679625019474327,-0.6572103435014829,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11166324.870681502 
 07/21  08:30:00,,23.75,88.0,23.14934347573803,,22.497640967220928,,22.20051357807641,,22.526197615968684,,22.200756911555246,,22.92242993899358,,,,,,,,,,,,,,,,,,,,,,,,12425.360028862138,-0.5980880319202598,-0.6326355997917982,-0.576308812256648,-0.6352200103641856,-0.5615618872229394,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11182824.025975924 
 07/21  08:45:00,,23.775000000000002,87.5,23.24275347630193,,22.68524242354973,,22.198863216882177,,22.7507644619574,,22.201405639782443,,23.195809197918415,,,,,,,,,,,,,,,,,,,,,,,,12415.231202264404,-0.5323273959946045,-0.5914032467780703,-0.495401142614868,-0.5976248993749751,-0.4848653945632253,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11173708.082037963 
 07/21  09:00:00,23.7625,23.8,87.0,23.39870748066104,12.440521435666664,22.886670832282295,12.957474010083207,22.313961429787717,12.737838559163544,23.03785763145111,12.924514225416848,22.199625897341118,12.648180150063542,23.379543428398993,13.585162002483148,23.20399088813293,1028.9826687227974,0.0,22.60412575194864,0.0,875.3836053222915,22.228256037237983,0.0,571.1209343181658,22.670933753469242,0.0,947.0623424730682,22.20060057016437,0.0,574.17061256054,23.01653619442024,0.0,836.9658763493434,0.0,161.30781086715942,11672.60858655387,0.0,12409.516493661444,-0.46542914182932055,-0.5304551970396669,-0.4001329230764547,-0.5639310521910622,-0.4248113076828017,1.0,22.2,23.9,0.0,64.73418367500555,0.0,205.56716986610508,0.0,0.0,0.0,10072.945159684186,3808.6997856022967,1184.1419112940457,1184.1419112940457,161.30781086715942,201.63476358394928,2765.2792169390423,11672.60858655387,8.7687832931978,7.219999999999999,1.797855798254408,14437.887803492911,62.65072081342616,0.0020956292830915293,8.7687832931978,1.7978557982544083,14.749886522313595,0.009168437828399918,11.782672997397594,13.000205818834893,0.4167442235680826,0.009168437828399918,13.0,82.0,0.0,0.0,0.05354440614481811,7.219999999999999,1.092885897707205,11.500005018632685,0.2994911162418201,0.009053005075516575,11.5,23.7625,0.2994911162418201,0.017345495688881312,4.5,11168564.844295299 
 07/21  09:15:00,,24.025000000000002,85.5,23.635470619365265,,23.408043731280486,,22.830800192455037,,23.655557881642505,,22.434629930806597,,23.80987504587279,,,,,,,,,,,,,,,,,,,,,,,,15402.129588335665,-0.3505477969958401,-0.4099248014538799,-0.2555277344464636,-0.49344195479659486,-0.33046324674452043,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13861916.6295021 
 07/21  09:30:00,,24.25,84.0,23.89044693172046,,23.803216936610504,,23.26172792922368,,23.890298297848062,,22.684531409827144,,23.897200492342947,,,,,,,,,,,,,,,,,,,,,,,,15680.800973981051,-0.2457266458597883,-0.290628497339446,-0.15663187741812928,-0.41821808996572335,-0.28138055475056856,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14112720.876582948 
 07/21  09:45:00,,24.474999999999998,82.5,24.114327967375228,,23.897794853440438,,23.557833747386688,,23.89822216269718,,22.884360680109495,,23.898639044395185,,,,,,,,,,,,,,,,,,,,,,,,15916.414819722304,-0.19849351645899585,-0.21261945499683343,-0.12651238033991244,-0.3624380287186685,-0.2613707294956561,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14324773.337750074 
 07/21  10:00:00,24.3625,24.7,81.0,24.295658371209417,13.776971011290213,23.898364311376966,14.17705724861992,23.747921333323312,13.576482768365938,23.898220594136927,13.971447504697835,23.03053202476716,13.297728858481774,23.898492951050372,14.931090712885316,23.983975972417593,1152.5034069382264,0.0,23.7518549581771,0.0,1134.5225809685187,23.349570800597178,0.0,715.5136899210311,23.83557473408117,0.0,1447.8170586307767,22.7585135113776,0.0,829.8110769865004,23.87605188341532,0.0,1600.5315894669388,0.0,0.0,13475.956398850747,0.0,16048.380604556402,-0.17623131594340125,-0.15854464424486298,-0.10858027098786786,-0.3199291825090941,-0.24676301869424516,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10054.82860773111,3992.8792180535547,3033.125392434009,2539.33370037005,0.0,0.0,3188.3835743035215,13475.956398850747,8.900362294230066,7.219999999999999,1.9121086952469384,16664.33997315427,60.00869006416008,0.0,8.900362294230066,1.9121086952469384,16.731415558747724,0.009587510651294606,12.453579288582016,12.975114433148555,0.525840653045807,0.009236502486874767,13.0,82.0,0.0,0.0,0.1287788304785337,7.219999999999999,1.0893738802727824,11.500006628321138,0.2994911162418201,0.00901815494669577,11.5,24.3625,0.2994911162418201,0.01704284991787502,4.5,14443542.544100763 
 07/21  10:15:00,,24.674999999999997,81.25,24.489098753512177,,23.898274664932096,,23.882103202744805,,23.898150217597383,,23.146890918195293,,23.89792373230235,,,,,,,,,,,,,,,,,,,,,,,,16565.322896647645,-0.16013742771868394,-0.11689532843794043,-0.09637154815701417,-0.2840807932123284,-0.23176803633439813,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14908790.60698288 
 07/21  10:30:00,,24.65,81.5,24.665925443271654,,23.898185178778192,,23.89646138265655,,23.89814429596382,,23.240230069354016,,23.897810317237102,,,,,,,,,,,,,,,,,,,,,,,,16684.73662257913,-0.15019072374799677,-0.09929603581583143,-0.089950741720452,-0.25629982304515886,-0.22189453333656695,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15016262.960321218 
 07/21  10:45:00,,24.625000000000004,81.75,24.82642079860873,,23.898150831570536,,23.89808143145148,,23.898161125771114,,23.31926597407799,,23.89777490920498,,,,,,,,,,,,,,,,,,,,,,,,16763.470669991973,-0.1423905538657231,-0.08877884682330024,-0.08436155755063901,-0.2319438933587414,-0.21437985935483736,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15087123.602992775 
 07/21  11:00:00,24.637500000000003,24.6,82.0,24.974765907296035,14.28811165926121,23.898144910187156,14.347532754005773,23.898235754186842,13.860110832337053,23.898179907363645,13.918735289153544,23.38551690128319,13.48722547725009,23.89776490062674,15.001350184967805,24.73905272567215,884.3502472893374,0.0,23.898188896366996,0.0,1477.3842856440363,23.893720442759918,0.0,809.364774665785,23.89815888667399,0.0,1814.4457086352518,23.272975965727625,0.0,872.9284928170745,23.897818464842793,0.0,2092.01478538535,0.0,0.0,15719.397053804118,0.0,16830.22675792616,-0.13656340294925165,-0.0825307334592655,-0.0804672466871571,-0.21162864234365647,-0.2084718260368396,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10106.999130059687,4077.862635064782,5184.7090158707515,4036.103525314542,0.0,0.0,3718.70515060897,15719.397053804118,9.110926349124936,7.22,1.982685854517503,19438.102204413088,60.00869006416008,0.0,9.110926349124936,1.9826858545175035,18.429351215134474,0.00996073287241172,13.030074028975383,12.986660561524934,0.636565371279715,0.009246747016252537,13.0,82.0,0.0,0.0,0.2169786308320535,7.22,1.0957043756871752,11.500003965168329,0.2994911162418201,0.009007232822524188,11.5,24.637500000000003,0.2994911162418201,0.016988490714685927,4.5,15147204.082133543 
 07/21  11:15:00,,24.575000000000003,83.0,25.102782184193835,,23.89830878416127,,23.898379961587093,,23.898329586818907,,23.353448980301057,,23.897995075765074,,,,,,,,,,,,,,,,,,,,,,,,16344.559495970216,-0.1370617608478437,-0.08369352320960101,-0.0829237945120231,-0.21210558435808663,-0.20947790466332344,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14710103.546373194 
 07/21  11:30:00,,24.55,84.0,25.22281092133317,,23.89835859169935,,23.898430326098318,,23.898382446709444,,23.338799307120414,,23.898038921564623,,,,,,,,,,,,,,,,,,,,,,,,16400.055434652386,-0.1367240454705906,-0.08407192486619423,-0.08373189913972501,-0.20965967384176407,-0.20829471401101415,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14760049.891187146 
 07/21  11:45:00,,24.525,85.0,25.334028253408423,,23.898406504787292,,23.89848178431078,,23.89843090526537,,23.372857169186563,,23.898090091200483,,,,,,,,,,,,,,,,,,,,,,,,16471.097618753683,-0.13295418816122537,-0.07941640253990212,-0.07866633032008435,-0.19822568715517297,-0.20711467696703842,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14823987.856878314 
 07/21  12:00:00,24.5375,24.5,86.0,25.43504890599348,14.125963703619743,23.89844665497957,14.033169321415928,23.898533441173242,13.642030112040594,23.898477556639165,13.660531524430215,23.415993584914336,13.352659809646998,23.898138521694953,14.69094067257992,25.273667566232227,497.9499927055731,0.0,23.89838013390687,0.0,1468.5178581420546,23.89845637829236,0.0,809.1266701472153,23.898405123858222,0.0,1764.3566100088017,23.370274760380592,0.0,879.6273544296135,23.898065652556284,0.0,2007.7864666922226,0.0,0.0,16075.09958519975,0.0,16531.79378621833,-0.1283562364426776,-0.07664433930815956,-0.07477217039871142,-0.18743608186634547,-0.20567548126703533,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10436.947771943509,4048.737505975517,5163.158757334679,4077.641660938608,0.0,0.0,3800.5183929974264,16075.09958519975,9.07209706263216,7.22,2.0702334036818213,19875.61797819718,60.00869006416008,0.0,9.07209706263216,2.0702334036818213,18.62478203612605,0.009933535751715026,12.99044792315734,13.003987738277644,0.6248032133843482,0.009245106859465344,13.0,82.0,0.0,0.0,0.21516232151732229,7.22,1.1380750372891772,11.505639492275446,0.2994911162418201,0.009037430813931942,11.5,24.5375,0.2994911162418201,0.01749398773089913,4.5,14878614.407596497 
 07/21  12:15:00,,24.6,85.5,25.49845719780575,,23.89875061347593,,23.851639260107437,,23.89874614385777,,23.28674710256137,,23.898597548788402,,,,,,,,,,,,,,,,,,,,,,,,15062.577991784216,-0.13501340194240505,-0.09060562662352599,-0.08141719772017494,-0.20870548269847458,-0.21879631769120506,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13556320.192605793 
 07/21  12:30:00,,24.7,85.0,25.567499266334003,,23.898823729998167,,23.821990926915404,,23.898825542858525,,23.203022425561063,,23.89867980980661,,,,,,,,,,,,,,,,,,,,,,,,15075.12689029712,-0.13631291442718943,-0.09695657340641288,-0.08239583999130605,-0.22067103306609384,-0.22399019928118763,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13567614.20126741 
 07/21  12:45:00,,24.799999999999997,84.5,25.63519332184523,,23.898951381754753,,23.81229318929739,,23.89897534174991,,23.19387663940347,,23.89877793990274,,,,,,,,,,,,,,,,,,,,,,,,15072.068116222927,-0.14007976513405362,-0.10369765080637283,-0.0878744735346792,-0.22568988580313198,-0.22791538092243838,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13564861.304600632 
 07/21  13:00:00,24.75,24.9,84.0,25.706292111068432,13.680123856019199,23.899064533977164,13.456652449936756,23.81978644452092,13.089818336319954,23.899091239544855,13.14462711512817,23.20984309073969,12.824994335811958,23.89886429106279,14.161779726395652,25.601860474263354,185.91553882871176,0.0,23.898897564801505,0.0,1289.0319961465125,23.826427455210286,0.0,745.0608796527106,23.898909567002764,0.0,1575.6540607429752,23.223372314566397,0.0,865.123165759526,23.898729897390137,0.0,1575.6837079578456,0.0,0.0,15066.802865892001,0.0,15074.095785974238,-0.14286677658335684,-0.10268330093279546,-0.08693354218900066,-0.22386876427794208,-0.23059559672349547,0.4,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10681.270067027372,4103.063628828414,3880.415800079618,3211.744165924461,0.0,0.0,3566.906154861245,15066.802865892001,8.92059246211176,7.219999999999999,2.1132862205846923,18633.709020753246,60.00869006416008,0.0,8.92059246211176,2.1132862205846927,17.912985392059806,0.009719970934704707,12.661936963031046,13.019841949683325,0.548895452522471,0.009237238763565732,13.0,82.0,0.0,0.0,0.1617012878838225,7.22,1.1572048525760463,11.550055838991105,0.2994911162418201,0.009072183898055763,11.5,24.75,0.2994911162418201,0.017779969092815307,4.5,13566686.207376812 
 07/21  13:15:00,,24.999999999999996,84.25,25.774980864210303,,23.89894932517839,,23.889798751495555,,23.89900344330846,,23.389771847616064,,23.89861176414471,,,,,,,,,,,,,,,,,,,,,,,,16203.032581209589,-0.13454175110788508,-0.08464057056491235,-0.0787053772235363,-0.18947486242399297,-0.21999835557142206,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14582729.32308863 
 07/21  13:30:00,,25.1,84.5,25.832172999441177,,23.89893920690573,,23.897914756663567,,23.898982363958176,,23.524431401417644,,23.898605238164624,,,,,,,,,,,,,,,,,,,,,,,,16253.82633673411,-0.1292164268796337,-0.07689564212708563,-0.07372611101424079,-0.1603732364119011,-0.21430427782060857,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14628443.7030607 
 07/21  13:45:00,,25.200000000000003,84.75,25.885611538704506,,23.898853830409816,,23.89879250307895,,23.898876128355933,,23.56611387414857,,23.898544559055328,,,,,,,,,,,,,,,,,,,,,,,,16296.162577356095,-0.12657540332957531,-0.07469859751359145,-0.07351945776938415,-0.1478576402219426,-0.20954006991214885,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14666546.319620486 
 07/21  14:00:00,25.15,25.3,85.0,25.932527915711194,13.339711910986924,23.898770822325318,13.43094540922589,23.8988032230438,13.162714238737703,23.89877919666613,13.185667550058042,23.563916189828536,12.960382353761656,23.89847856160134,14.059272547902381,25.856323329516794,22.157420421382085,5.809469792279742,23.898878296204813,0.0,1553.6207594673008,23.896327308570466,0.0,837.0130420596106,23.898910283072173,0.0,1831.1036039546793,23.5110583282527,0.0,893.2115665459673,23.8985600307415,0.0,2055.1226097130507,0.0,0.0,16857.78227168365,0.0,16349.932858310614,-0.12599954689467374,-0.07621920308273897,-0.07572948196492786,-0.14623875324178484,-0.2060257299101231,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11009.27896251212,4184.8722010314905,5428.517010247945,4619.593177616374,0.0,0.0,4008.832304764159,16857.78227168365,9.16167805714164,7.22,2.0714075507961853,20866.61457644781,60.00869006416008,0.0,9.16167805714164,2.0714075507961853,19.248714896626755,0.009702376527659205,12.62804000558465,12.978256055404897,0.64412733260277,0.009204597808491227,13.0,82.0,0.0,0.0,0.22720040719432924,7.219999999999999,1.1572048525760463,11.697099706420348,0.2994911162418201,0.00917109822365022,11.5,25.15,0.2994911162418201,0.01820380151161806,4.5,14714939.572479554 
 07/21  14:15:00,,25.375,84.75,26.019205424879406,,23.898667226155318,,23.898710204592952,,23.898677318319873,,23.59126247679616,,23.898355762628885,,,,,,,,,,,,,,,,,,,,,,,,16717.20197223136,-0.12057687950701214,-0.07346489751477206,-0.07338912343134678,-0.1383565092917192,-0.19561192641316227,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15045481.775008224 
 07/21  14:30:00,,25.450000000000003,84.5,26.083113840569588,,23.89858319207123,,23.89862615648086,,23.898591581031692,,23.60367775408189,,23.89826683934019,,,,,,,,,,,,,,,,,,,,,,,,16755.746667338633,-0.11870568040483107,-0.07456332861065004,-0.07467936448708715,-0.13648410297286534,-0.189826523213955,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15080172.000604771 
 07/21  14:45:00,,25.525000000000002,84.25,26.11889425240552,,23.898483687781404,,23.898524347561555,,23.898486396867348,,23.602235309867577,,23.898170078704347,,,,,,,,,,,,,,,,,,,,,,,,16797.644536203436,-0.11600596052431754,-0.07375364078397284,-0.07375709055283687,-0.1346744101607024,-0.18548359270224202,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15117880.08258309 
 07/21  15:00:00,25.487500000000004,25.6,84.0,26.143475820949256,13.723262448137923,23.898405482301307,13.836557055477673,23.89844625170273,13.592658915590297,23.898403794687425,13.603317346284076,23.598445896412734,13.405068540662896,23.898091466432152,14.412047849196618,26.091172334700943,7.885644157333445,22.677321204317195,23.89853489707731,0.0,1600.16030386225,23.898576740084522,0.0,841.8204497656313,23.898539772726586,0.0,1828.1995181890438,23.59890535928959,0.0,899.6316294967528,23.898221036776395,0.0,2205.232914259538,0.0,0.0,17792.662038937804,0.0,16836.981776551045,-0.11430013363678757,-0.0735386294960483,-0.07338372764820808,-0.13436203141625497,-0.18242445966271792,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11272.840279599239,4255.542833663567,6058.387106952427,4984.40767277444,0.0,0.0,4249.992317648952,17792.662038937804,9.251036266932083,7.219999999999999,2.0897394756884675,22042.654356586754,60.00869006416008,0.0,9.251036266932083,2.089739475688468,19.618187792080995,0.00986523665177689,12.865864177884085,12.99518442012833,0.6627261806184764,0.009223114502108089,13.0,82.0,0.0,0.0,0.25312230747393943,7.22,1.1572048525760463,11.815665851715245,0.2994911162418201,0.00925422679596101,11.5,25.487500000000004,0.2994911162418201,0.018541432707553384,4.5,15153283.59889594 
 07/21  15:15:00,,25.725,83.5,26.19166057687893,,23.898441594969228,,23.898473241647867,,23.898431727087885,,23.546416409516333,,23.898167191831785,,,,,,,,,,,,,,,,,,,,,,,,16247.181049427367,-0.11359789860344208,-0.07418504772587087,-0.07395250285356667,-0.14211746141194356,-0.18089701605079062,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14622462.94448463 
 07/21  15:30:00,,25.85,83.0,26.222752388317897,,23.8983925585535,,23.89842702226802,,23.898382047216725,,23.50755931468667,,23.89811508156519,,,,,,,,,,,,,,,,,,,,,,,,16280.225197122109,-0.11246738310754004,-0.07439338006207183,-0.07399974141678183,-0.14906267795046244,-0.17866711426491957,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14652202.677409898 
 07/21  15:45:00,,25.975,82.5,26.23740134645293,,23.898354069541085,,23.8983946581854,,23.89834632068313,,23.49203366798733,,23.898065129575883,,,,,,,,,,,,,,,,,,,,,,,,16309.53071458482,-0.11187394820589248,-0.07520969452837549,-0.07472389102010286,-0.15330060609820317,-0.17686682911202592,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14678577.643126337 
 07/21  16:00:00,25.9125,26.1,82.0,26.247692517802296,14.030813256111436,23.898327685765313,14.067609514922815,23.898374898024606,13.812650426678045,23.898323821284542,13.830458935223362,23.48476355100027,13.540578350977803,23.89802582828458,14.68123403741107,26.224876707363013,0.0,37.3670464624347,23.89837897720728,0.0,1524.8068768793105,23.89841745503147,0.0,794.1957039003541,23.89837097906807,0.0,1725.0616862654367,23.50769323579765,0.0,891.3280521395322,23.898093307814356,0.0,2083.894504722387,0.0,0.0,17771.731597552025,0.0,16335.102417670012,-0.11166997422568542,-0.07634171393232071,-0.07579534841520404,-0.15599886576410169,-0.17559616538021813,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11442.706635909602,4365.563705808461,5837.244214376363,4636.511219404731,0.0,0.0,4260.447972348161,17771.731597552025,9.195628648332598,7.22,2.145826542955851,22032.179569900185,60.00869006416008,0.0,9.195628648332598,2.145826542955851,19.42571812825671,0.009995199318351192,13.053378502910673,13.005831169398983,0.6318933760489938,0.009242195398553067,13.0,82.0,0.0,0.0,0.24308126654007722,7.219999999999999,1.1572048525760463,11.890254695073548,0.2994911162418201,0.009297229391409811,11.5,25.9125,0.2994911162418201,0.018663124462508476,4.5,14701592.175903011 
 07/21  16:15:00,,26.175000000000004,81.0,26.314988007138055,,23.898499854396956,,23.846806721139743,,23.898483918315005,,23.378479240896173,,23.898280441089543,,,,,,,,,,,,,,,,,,,,,,,,15064.877289957465,-0.11280134365569208,-0.08617199400064009,-0.07833388649798458,-0.1735971928048048,-0.17575901077530207,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13558389.56096172 
 07/21  16:30:00,,26.25,80.0,26.352271122313827,,23.898453262707786,,23.795708341314096,,23.898436241098118,,23.295888721394885,,23.89822846021463,,,,,,,,,,,,,,,,,,,,,,,,15041.453311558453,-0.11246745218532107,-0.09624994265382229,-0.07946962311884224,-0.18901766234063214,-0.17359978641334198,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13537307.980402607 
 07/21  16:45:00,,26.324999999999996,79.0,26.360458418001475,,23.89842065904552,,23.75087720205074,,23.89841238297669,,23.241539223398018,,23.89816631957507,,,,,,,,,,,,,,,,,,,,,,,,15007.023230699284,-0.1146801931920351,-0.11006008912127686,-0.08481969352797307,-0.20702788917216625,-0.1716275451553436,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13506320.907629358 
 07/21  17:00:00,26.2875,26.4,78.0,26.363370997202065,14.187193675775845,23.898401752885235,14.275756949663924,23.700456907995516,13.932192865708668,23.898405558811977,14.030611096428851,23.18342729899365,13.538850981998692,23.89811251353863,14.976182707573129,26.347772136163854,25.97375795322796,0.0,23.898443882258874,0.0,1342.9145121514532,23.773462293125025,0.0,742.3614674599385,23.898434525300445,0.0,1512.1932477108833,23.274833621170682,0.0,870.5117082171603,23.89819693360447,0.0,1786.6532843702344,0.0,0.0,16634.751510532413,0.0,14968.135677464685,-0.11794410195358741,-0.12628936844706828,-0.0915866709560722,-0.2271675149788921,-0.17039499289759483,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11355.812948113331,4493.432293215737,4753.327165459362,3749.425742802709,0.0,0.0,3992.923884700563,16634.751510532413,9.03248750951717,7.22,2.18940491795741,20627.675395232975,60.00869006416008,0.0,9.03248750951717,2.18940491795741,18.675654913304236,0.009954180402315563,12.985122952552627,13.016487885764523,0.5664640146440494,0.009251941077590645,13.0,82.0,0.0,0.0,0.19733969237173365,7.22,1.1572048525760463,11.845884899071397,0.2994911162418201,0.00924768799792694,11.5,26.2875,0.2994911162418201,0.018329660275759406,4.5,13471322.109718215 
 07/21  17:15:00,,26.474999999999998,76.5,26.366662671557652,,23.898393377848667,,23.64016904529958,,23.898409354631223,,23.11220930525163,,23.8980719658164,,,,,,,,,,,,,,,,,,,,,,,,14904.394867033845,-0.12177703031686789,-0.14511876113560598,-0.09917335439416497,-0.2500037130599445,-0.16973840414486663,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13413955.38033046 
 07/21  17:30:00,,26.549999999999997,75.0,26.36688326152657,,23.898393261796333,,23.571468326837262,,23.89842056908795,,23.033748444585388,,23.898044430986996,,,,,,,,,,,,,,,,,,,,,,,,14834.9405879095,-0.12608803153333334,-0.16637822298298763,-0.10745084570947094,-0.2744452493329333,-0.16958418912786125,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13351446.52911855 
 07/21  17:45:00,,26.625,73.5,26.360899221662958,,23.898376150057057,,23.51596918227993,,23.898402271136618,,22.971818945161093,,23.89802388739089,,,,,,,,,,,,,,,,,,,,,,,,14779.140705005982,-0.12733616377635068,-0.18128854400884126,-0.11013413978010286,-0.29148457082275586,-0.1697410734937929,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13301226.634505384 
