Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/21  18:00:00,26.5875,26.7,72.0,26.349829143011455,14.383519977025966,23.89835744937332,14.480672850852288,23.47554761603184,13.941839972044516,23.898379175968127,14.261108446260435,22.932320766845816,13.496810708359407,23.89800935760648,15.210378096077475,26.361068574439656,37.01503026003638,0.0,23.898380059768844,0.0,1262.0791869635061,23.550788542612153,0.0,727.6518718231475,23.89840284270598,0.0,1370.312988273049,23.012524365460983,0.0,848.9755324766362,23.898037410450193,0.0,1760.1634955710392,0.0,0.0,15727.447667782324,0.0,14725.32821154163,-0.12808380867930727,-0.19304606775731184,-0.11197224143059503,-0.3025705025330912,-0.16999009368527798,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10927.22312554753,4641.209529990732,4278.352585764725,3390.6554033305824,0.0,0.0,3781.3701996658406,15727.447667782324,8.911720804524544,7.22,2.2175742946956625,19508.817867448168,60.00869006416008,0.0,8.911720804524544,2.217574294695663,18.26706682882721,0.009890026248979254,12.889460076096267,13.006026771230381,0.5436524597383651,0.009243219573492892,13.0,82.0,0.0,0.0,0.1782858910384074,7.22,1.1572048525760463,11.645951972856725,0.2994911162418201,0.00907657236340918,11.5,26.5875,0.2994911162418201,0.017396971103116554,4.5,13252795.390387468 
 07/21  18:15:00,,26.525,72.0,26.140021154511356,,23.65917681075549,,23.034358564041952,,23.666557331015667,,22.526209076075013,,23.82927614059,,,,,,,,,,,,,,,,,,,,,,,,10189.98167179648,-0.1892622811765231,-0.28716973613399965,-0.17448335721098887,-0.3832990104667493,-0.21106499741235601,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9170983.504616832 
 07/21  18:30:00,,26.35,72.0,25.94066636819727,,23.439688972729712,,22.678080114001993,,23.42712621675708,,22.33968518051127,,23.72048191439722,,,,,,,,,,,,,,,,,,,,,,,,10084.041459784286,-0.2391117887475215,-0.3732608808238096,-0.23362538079854347,-0.4075085491061234,-0.23859978156328632,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9075637.31380586 
 07/21  18:45:00,,26.175,72.0,25.825474765865984,,23.332723051848742,,22.483908096921592,,23.26162794103437,,22.401892551317566,,23.62447507642488,,,,,,,,,,,,,,,,,,,,,,,,10017.62218124518,-0.26897858265520813,-0.4335085426290846,-0.28325875893145935,-0.3853454774993169,-0.26276995437873224,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9015859.963120662 
 07/21  19:00:00,26.2625,26.0,72.0,25.72359179476704,14.172226818032788,23.207460101160372,14.120471369620049,22.333091539710477,13.256742692263568,23.11662305487698,13.937839739030432,22.225099318922954,12.889137741103323,23.549485996819293,15.237999856592953,25.907438520835413,0.0,236.0041964129896,23.409762234123576,0.0,950.702876640406,22.632359578669003,0.0,664.4900233119926,23.367983635921025,0.0,1017.128853670784,22.373221531706704,0.0,790.0803023507139,23.680929782057852,0.0,894.8354702081666,0.0,5.475123565772073,12697.227467891364,0.0,9951.100987442314,-0.31837704760756336,-0.48551952570307827,-0.3311556065456076,-0.490230088823952,-0.28256407834368386,0.5,22.2,23.9,0.0,0.0,0.0,4.987918535355526,0.0,0.0,0.0,10294.342326303686,4578.424919688611,1848.480282468778,1544.8042964662684,5.475123565772073,6.843904457215091,3052.669101207107,12697.227467891364,8.5798448523472,7.22,2.2265264091856727,15749.896569098471,60.01349135623953,0.0000595422257060252,8.5798448523472,2.2265264091856727,15.594573710828275,0.009483868724494651,12.267816010203466,13.000028156345618,0.4167442235680826,0.009195072919476379,13.0,82.0,0.0,0.0,0.08075750507657542,7.219999999999999,1.1166017490882658,11.500064209569231,0.2994911162418201,0.008954746244120848,11.5,26.2625,0.2994911162418201,0.01652137024547811,4.5,8955990.888698084 
 07/21  19:15:00,,25.675,74.0,25.271872887853892,,22.769230744379698,,22.20571061439737,,22.676154885974505,,22.201435391210403,,23.1278245123029,,,,,,,,,,,,,,,,,,,,,,,,6912.790913077039,-0.4231702880142569,-0.5494952086039859,-0.4378741252062664,-0.5462955201279378,-0.3827957578533109,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6221511.821769335 
 07/21  19:30:00,,25.35,76.0,24.998043183863764,,22.35218558363591,,22.201259129302258,,22.262009437612818,,22.20033795447651,,22.652739658496827,,,,,,,,,,,,,,,,,,,,,,,,6867.149514063745,-0.5247946574493528,-0.5846661303484311,-0.5401137397960799,-0.5801209451770032,-0.4855004068723815,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6180434.56265737 
 07/21  19:45:00,,25.025,78.0,24.832050097615976,,22.206472381607316,,22.198741952357356,,22.20133087606643,,22.198030749337708,,22.357631079792252,,,,,,,,,,,,,,,,,,,,,,,,6833.104002474995,-0.5824486187322426,-0.6101487540640361,-0.5865984182925851,-0.605361436628466,-0.5598785474038703,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6149793.602227494 
 07/21  20:00:00,25.187500000000004,24.7,80.0,24.689588424602427,13.398178613539397,22.200322155296096,12.978100237248803,22.20116405793721,12.24211824274492,22.20053959530278,12.8395312202937,22.200128570383576,12.079297350588545,22.20678413860765,14.411873665747933,24.947888648484017,0.0,762.5422680985364,22.382052716229754,0.0,758.4106329302142,22.201718938498548,0.0,340.1604010518436,22.33500869873913,0.0,775.089025639056,22.199983166352048,0.0,357.8614708375184,22.586244847299906,0.0,796.5147571725704,0.0,888.4091790799278,12056.271417987495,0.0,6802.66260883309,-0.6108616740244579,-0.6288170348826373,-0.6126642796717068,-0.624134532111218,-0.6082231013964768,0.0,22.2,23.9,97.20235493026883,293.6654220081721,139.41281500772834,421.5923938452924,5.9333591390984335,0.0,0.0,9970.332333066252,4245.431385773111,1620.549775686902,1436.6000581414523,888.4091790799278,1110.5114738499096,2880.6562623684777,12056.271417987495,8.601227989029699,7.22,2.0821265529789104,14936.927680355973,57.143029000485576,0.008362734570902834,8.601227989029699,2.0821265529789104,15.341296472667215,0.009363836342146811,12.09020273883712,12.999965227310462,0.4167442235680826,0.009188900185888289,13.0,82.0,0.0,0.0,0.07141641319488888,7.22,1.0765804267304533,11.499468147684533,0.2994911162418201,0.008977874561900766,11.5,25.187500000000004,0.2994911162418201,0.01655639409636196,4.5,6122396.3479497805 
 07/21  20:15:00,,24.299999999999997,82.75,24.767600583983644,,22.382558230371917,,22.380068705457546,,22.382484656021433,,22.405399879452997,,22.27738192974201,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6197815093086344,-0.6298908739098446,-0.6200871203301898,-0.6222479247358695,-0.6220242058713245,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  20:30:00,,23.9,85.5,24.875958990808815,,22.518701446447402,,22.51440407928028,,22.525300634768815,,22.55637637090319,,22.405111245853572,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6111014060502468,-0.6194670461503082,-0.6103786033253573,-0.6097814685387875,-0.6161624676102996,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  20:45:00,,23.500000000000004,88.25,24.846454430670846,,22.527045432839166,,22.524834007948584,,22.54035959876669,,22.568087125867063,,22.453765370042152,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6156803756069003,-0.6226807630608668,-0.6139144588481261,-0.6130711374305642,-0.6151925880703915,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/21  21:00:00,23.700000000000003,23.1,91.0,24.72473931359799,12.822944953458116,22.471213514518283,12.37505068639605,22.475579096353318,11.908670592393731,22.487964778886376,12.275453654858143,22.514094171940762,11.847351837157508,22.430594557635807,13.709110215055723,24.803688329765325,0.0,0.0,22.47487965604419,47.52,0.0,22.473721472259932,20.520000000000003,0.0,22.484027417110827,47.52,0.0,22.510989387041,20.520000000000003,0.0,22.391713275818383,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.6296767951804148,-0.6349937429698639,-0.6272950051419568,-0.6264757519718064,-0.6232363856462545,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,24.794900607516432,0.009850612639378125,12.85986313768883,24.794900607516432,0.0,0.009850612639378125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.700000000000003,0.0,0.01708750470425431,11.5,23.700000000000003,0.0,0.01708750470425431,4.5,1440000.0 
 07/21  21:15:00,,23.125000000000004,90.75,24.56969259938899,,22.382007257279945,,22.394039290189234,,22.39953801253775,,22.427639543055555,,22.352244197921216,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6554078692154441,-0.6586326760434578,-0.6529581508564032,-0.6513331330474851,-0.6480285266088637,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  21:30:00,,23.15,90.5,24.415634984337608,,22.254666387309268,,22.275457635376977,,22.271684813235144,,22.304910090146354,,22.21631068794969,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6829793997385172,-0.6846295382179847,-0.6806665152428351,-0.6784287954645773,-0.675518274216124,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  21:45:00,,23.174999999999997,90.25,24.26662004239775,,22.144561980137215,,22.172492677431826,,22.16067688491375,,22.198170650192182,,22.091832169680444,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7083588266382265,-0.7088325344245117,-0.7062806003809352,-0.7036242990452416,-0.7019805644324447,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:00:00,23.1625,23.2,90.0,24.12092510918924,12.834510796843837,22.060881610331453,12.390527861259539,22.092164444033422,11.921147060259564,22.07603882875435,12.29052488543618,22.114316700950233,11.858222146656342,21.99933818789968,13.723944215948086,24.343218183828398,0.0,0.0,22.210529308764468,27.720000000000002,0.0,22.233538511757864,11.970000000000002,0.0,22.226984634860248,27.720000000000002,0.0,22.261259246086084,11.970000000000002,0.0,22.16493131086276,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.7295664277718689,-0.7295223581051146,-0.7277538075026161,-0.725216514263377,-0.723786375129546,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,24.494171734930585,0.009830104167729973,12.833081478780404,24.494171734930585,0.0,0.009830104167729973,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1625,0.0,0.01721814658669526,11.5,23.1625,0.0,0.01721814658669526,4.5,427500.0 
 07/21  22:15:00,,23.25,90.0,23.979405565279098,,21.992792018939582,,22.024060126017204,,22.00691127610847,,22.043036617474687,,21.927918451438327,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7474320592656167,-0.7475136305548623,-0.7459107551011938,-0.74401167547896,-0.7418829926828879,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:30:00,,23.299999999999997,90.0,23.844998052442797,,21.965075328010315,,21.984826217511227,,21.973924528334276,,22.001110233667298,,21.865536741990258,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7528477829508411,-0.7566235821485908,-0.7528990981518667,-0.7537996019226785,-0.757884396212348,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  22:45:00,,23.349999999999998,90.0,23.71826304394714,,21.940501993139645,,21.948341427125655,,21.944524477333005,,21.962322776760374,,21.808047258355078,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7616618623831461,-0.7676641620483723,-0.762661929993655,-0.7654301015156293,-0.7724309339915585,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:00:00,23.324999999999996,23.4,90.0,23.599527759899228,12.837696033931133,21.908348765492747,12.39353222600788,21.908857195127435,11.92413321606695,21.90940518812491,12.293524630230543,21.92084898245349,11.861227305357335,21.755326549526472,13.7270672746069,23.78554860539207,0.0,0.0,21.951679526395573,15.840000000000002,0.0,21.96652124144538,6.840000000000001,0.0,21.958691367475165,15.840000000000002,0.0,21.981829652588964,6.840000000000001,0.0,21.839207250327533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7706916898360223,-0.7782825693870772,-0.7723759741792888,-0.7765529639584337,-0.7857285039421106,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,23.915897942714565,0.009831059247267435,12.837747561208115,23.915897942714565,0.0,0.009831059247267435,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.324999999999996,0.0,0.01731501993323757,11.5,23.324999999999996,0.0,0.01731501993323757,4.5,427500.0 
 07/21  23:15:00,,23.349999999999998,90.0,23.489330917489088,,21.87228348468023,,21.86901971509848,,21.871563929972627,,21.879307371712137,,21.707689062033317,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7802925247303025,-0.7888221537512565,-0.7824307945465273,-0.7875272833436361,-0.7978134226638012,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:30:00,,23.299999999999997,90.0,23.387655999950844,,21.836970040472334,,21.831564603545175,,21.834927612608904,,21.84040306186005,,21.6647905752796,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7896069235822057,-0.7987086656653473,-0.7920890317982507,-0.7977850716906922,-0.8087546855180222,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  23:45:00,,23.25,90.0,23.293776733320954,,21.803928513596418,,21.79698617785469,,21.80075837255792,,21.804591575527954,,21.625926553262172,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7983689264751236,-0.8078828689296988,-0.8011372322357003,-0.8072763441525626,-0.818706927590389,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/21  24:00:00,23.275,23.2,90.0,23.206628669374695,12.836887965633935,21.772885269677204,12.392733829273144,21.76474281927845,11.923341554967937,21.7687605610317,12.292727340876251,21.771295163525657,11.86043611502995,21.59044411781788,13.726255629819866,23.344348080033896,0.0,0.0,21.821516827106546,15.840000000000002,0.0,21.815578328944202,6.840000000000001,0.0,21.819002619042788,15.840000000000002,0.0,21.82389929315645,6.840000000000001,0.0,21.647212577098244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8066152294140627,-0.8164513831868789,-0.8096250362949826,-0.8161163338728458,-0.82781306029101,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,23.44257285266503,0.009831020144442669,12.836886369683555,23.44257285266503,0.0,0.009831020144442669,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.275,0.0,0.01726229643491224,11.5,23.275,0.0,0.01726229643491224,4.5,427500.0 
 07/22  00:15:00,,23.174999999999997,90.25,23.12519600141869,,21.744124438858165,,21.734898900118605,,21.73919283433732,,21.740549122865314,,21.557868496833386,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8142489265204765,-0.824396668461937,-0.8174656591605503,-0.8242944206243803,-0.8362760399989176,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  00:30:00,,23.15,90.5,23.048628283510578,,21.717535380957898,,21.70719494502932,,21.71190632469569,,21.71207104152281,,21.527863432628454,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8213350973303931,-0.8318005108154836,-0.8247325535574881,-0.8318983589744382,-0.844088240125177,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  00:45:00,,23.125000000000004,90.75,22.976270580907606,,21.692722602361137,,21.681456295156412,,21.686509631547867,,21.68566920862475,,21.500162010400523,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8279675393458689,-0.8386812675660227,-0.8315148403846737,-0.8389507031819811,-0.8513150555066289,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:00:00,23.137500000000003,23.1,91.0,22.90805965536735,12.827669447185597,21.669301259507304,12.383546974145688,21.657108476149237,11.914188566535962,21.662582054578575,12.283547827208412,21.660749665594007,11.851287976433603,21.474640725294375,13.716971999945779,23.014538630301058,0.0,0.0,21.70592092042113,15.840000000000002,0.0,21.69516465411339,6.840000000000001,0.0,21.700047711289862,15.840000000000002,0.0,21.69975975965172,6.840000000000001,0.0,21.515133666289184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8342209025039136,-0.8452075659333144,-0.8379016191088502,-0.8456253841418941,-0.8580142064912097,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,23.089180883802893,0.009831021619252527,12.827669447185597,23.089180883802893,0.0,0.009831021619252527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.137500000000003,0.0,0.01724821263238896,11.5,23.137500000000003,0.0,0.01724821263238896,4.5,427500.0 
 07/22  01:15:00,,23.025000000000002,90.75,22.84314960309427,,21.645679605178206,,21.63303312337362,,21.638591043622778,,21.6361813591851,,21.451001759429335,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8406045317198377,-0.8516961288564704,-0.8443799126797331,-0.8522418442388437,-0.8644208257889193,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:30:00,,22.950000000000003,90.5,22.781047714896342,,21.62180568106503,,21.60916057150043,,21.614458839829293,,21.611884012312977,,21.428975292400303,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8469448782581726,-0.8580662799168388,-0.8507920162178589,-0.8587223404682555,-0.8705782241168338,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  01:45:00,,22.875,90.25,22.72150826641745,,21.598161770631858,,21.58576515991278,,21.590625898771023,,21.588122299060814,,21.40835447441013,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8531881968617101,-0.8643101329919988,-0.857099431451557,-0.8650588576257137,-0.8763529644475838,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:00:00,22.9125,22.8,90.0,22.664293018333584,12.814834907369928,21.574982773728284,12.370757597405559,21.562940900652606,11.901446469972269,21.567305377879514,12.270768401610209,21.56498182249633,11.838552170886473,21.38897111923529,13.704047291278963,22.752499650685408,0.0,0.0,21.610157457650843,15.840000000000002,0.0,21.59772493885986,6.840000000000001,0.0,21.602745290025652,15.840000000000002,0.0,21.600292373263805,6.840000000000001,0.0,21.419325661368767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8593293957403935,-0.8704033205091465,-0.8632832686877305,-0.87123466993019,-0.8817909720983079,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,22.813441309943855,0.009831021566995144,12.814834907369928,22.813441309943855,0.0,0.009831021566995144,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9125,0.0,0.01697554322147005,11.5,22.9125,0.0,0.01697554322147005,4.5,427500.0 
 07/22  02:15:00,,22.725,90.0,22.609140823789872,,21.552236423538016,,21.540621544257952,,21.54446410135268,,21.542389283149795,,21.370680071734053,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8653183199760693,-0.8763248404163126,-0.8693026118120912,-0.8772277403790204,-0.8868923256132282,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:30:00,,22.65,90.0,22.554054126095973,,21.496812009827448,,21.49585851259988,,21.493394462514143,,21.497382988099776,,21.353153496561355,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8817419614556008,-0.8893531995465301,-0.8844013593940755,-0.8903153229533927,-0.8918157264659008,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  02:45:00,,22.575,90.0,22.49949361667875,,21.44362446583078,,21.45338159536826,,21.444141524513363,,21.454696518558073,,21.336046907146336,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8938388042666005,-0.8995124087665599,-0.8957850302687109,-0.9005121641081736,-0.8966116356945906,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:00:00,22.6125,22.5,90.0,22.442899597884633,12.806005962697686,21.40308096620153,12.36195949604189,21.41880006266517,11.892681116084512,21.4055942068755,12.26197739114075,21.419936302198433,11.829791315290644,21.318947400798407,13.69515622472798,22.526397041112308,0.0,0.0,21.47393846634944,15.840000000000002,0.0,21.477165428722817,6.840000000000001,0.0,21.471898573813917,15.840000000000002,0.0,21.478601273001523,6.840000000000001,0.0,21.344706969060038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9045440391494596,-0.9089470512933244,-0.9060310551279406,-0.9099964965555217,-0.9014384654111347,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,22.581745396224544,0.009831021568749246,12.806005962697686,22.581745396224544,0.0,0.009831021568749246,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.016599925415558298,11.5,22.6125,0.0,0.016599925415558298,4.5,427500.0 
 07/22  03:15:00,,22.5,90.25,22.382653794874706,,21.371931522528254,,21.389226934066862,,21.375172348878756,,21.390209861837814,,21.301649566882936,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9130869225564597,-0.9172006285374287,-0.9143855663064224,-0.9182928880782522,-0.9063011789748363,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:30:00,,22.5,90.5,22.319786369740406,,21.345398933429212,,21.361935003063714,,21.34889140954434,,21.362785342697908,,21.284237806794845,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9204751217957658,-0.9248368814769343,-0.9217047202699046,-0.9259661862076984,-0.911179313019104,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  03:45:00,,22.5,90.75,22.256512945303975,,21.321575312558537,,21.336501099208242,,21.325160914350164,,21.33723663547085,,21.266963810021995,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9270924453907631,-0.9319164910143858,-0.9283004559675243,-0.9330778534500452,-0.9160009630213815,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:00:00,22.5,22.5,91.0,22.194677216519068,12.80158985899099,21.300312439292874,12.357559021375124,21.31329679686347,11.88829681436783,21.30388008345574,12.25758011115984,21.31393309879242,11.825408994541288,21.250087833355874,13.69070886536657,22.28840758160954,0.0,0.0,21.334804551952217,15.840000000000002,0.0,21.350239958300573,6.840000000000001,0.0,21.33827618905725,15.840000000000002,0.0,21.351041234699746,6.840000000000001,0.0,21.27573475426391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9330035409223968,-0.9383829366243008,-0.9342200819146981,-0.9395720157720276,-0.9206992099970495,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,22.35046317695093,0.00983102156869338,12.80158985899099,22.35046317695093,0.0,0.00983102156869338,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.5,0.0,0.016606162833651544,11.5,22.5,0.0,0.016606162833651544,4.5,427500.0 
 07/22  04:15:00,,22.525,91.25,22.13535968631265,,21.282646484677635,,21.293304662180663,,21.286048323017543,,21.293855110916883,,21.233802539046,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9378784379603708,-0.9439231498342153,-0.9391415232945991,-0.9451363018794482,-0.9252061923300074,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:30:00,,22.55,91.5,22.0800515261715,,21.29356583688172,,21.293857967778,,21.29283858320266,,21.294336456611585,,21.218319632561776,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9335309208282857,-0.9429392912896274,-0.9361126958782615,-0.944172530893435,-0.9294779830039898,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  04:45:00,,22.575000000000003,91.75,22.02866011375989,,21.303895265704632,,21.294177462816446,,21.2994759781444,,21.29459377618198,,21.20400675909868,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9326007676682129,-0.9440780015048706,-0.935929503001479,-0.9453288437305405,-0.9334022935626297,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:00:00,22.5625,22.6,92.0,21.98175285701285,12.800385405148315,21.304927664681703,12.356358591798429,21.289243651110112,11.8871007881574,21.29857510724706,12.256380581738497,21.289605395661706,11.824213853657238,21.1910782816715,13.689495777272706,22.056456045814222,0.0,0.0,21.296258812986423,15.840000000000002,0.0,21.292645935971304,6.840000000000001,0.0,21.294234497902917,15.840000000000002,0.0,21.29309768484304,6.840000000000001,0.0,21.211801803094488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9328788441468683,-0.9457377069281085,-0.9366646519287101,-0.9470039146510646,-0.9369504230477385,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,22.109687135690777,0.009831021568695062,12.800385405148315,22.109687135690777,0.0,0.009831021568695062,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.5625,0.0,0.016861450009520766,11.5,22.5625,0.0,0.016861450009520766,4.5,427500.0 
 07/22  05:15:00,,22.6,92.5,21.939944231007765,,21.301463194108514,,21.282792462554237,,21.29418039809285,,21.28310653796922,,21.179539921561087,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9339109184269085,-0.947555003196598,-0.9379512063199352,-0.9488345625574862,-0.9401342448475629,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:30:00,,22.6,93.0,21.90358745196264,,21.297881476389918,,21.277420444471186,,21.28996948023178,,21.277693215675303,,21.16934794366458,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9349685160982503,-0.9491071724717407,-0.9391809518030735,-0.9503982914990873,-0.9429345994726605,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  05:45:00,,22.6,93.5,21.871695315393794,,21.29502102154935,,21.273156361286613,,21.286584428474427,,21.273393345764312,,21.160230144695184,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9359117391116681,-0.9504191900858976,-0.9402595464530864,-0.9517203418706172,-0.9454735334782584,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  06:00:00,22.6,22.6,94.0,21.843752791173596,12.79938115001689,21.293577401118558,12.355358077682517,21.271438300264983,11.88610416540266,21.28566394987828,12.255381003053081,21.27164422094173,11.823217402832594,21.151994030046794,13.688484790413554,21.88974494738445,0.0,0.0,21.296985773291585,15.840000000000002,0.0,21.276201892144257,6.840000000000001,0.0,21.289099564169334,15.840000000000002,0.0,21.27645933008764,6.840000000000001,0.0,21.16527800999191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9363117747692121,-0.9507808612283236,-0.940380187514177,-0.9520907187333965,-0.9477668017606626,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61471522231549,8.61471522231549,0.0,0.0,55.377006310345855,0.0,8.61471522231549,0.0,21.924244963844263,0.009831021568695022,12.79938115001689,21.924244963844263,0.0,0.009831021568695022,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6,0.0,0.017210032236343722,11.5,22.6,0.0,0.017210032236343722,4.5,427500.0 
 07/22  06:15:00,,22.625000000000004,93.75,21.77531013137274,,21.88374117331716,,21.689869994095254,,21.858441579320388,,21.611425566378294,,21.573263857164278,,,,,,,,,,,,,,,,,,,,,,,,3984.974808391663,-0.8531198143534912,-0.8889853066853157,-0.8589682714904376,-0.9006816525943396,-0.8876797601723864,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3586477.327552497 
 07/22  06:30:00,,22.65,93.5,21.844289660161678,,22.147403654596726,,21.862017668623857,,22.119846272306518,,21.745010254765678,,21.80313049121463,,,,,,,,,,,,,,,,,,,,,,,,3997.853784253977,-0.7939550711390094,-0.8480991001532877,-0.800067174638113,-0.8683762394303841,-0.8399217871700067,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3598068.405828579 
 07/22  06:45:00,,22.674999999999997,93.25,21.90928867379062,,22.20100886245146,,21.934315624485023,,22.19902842475881,,21.801119809699877,,21.909921256903843,,,,,,,,,,,,,,,,,,,,,,,,3996.4415915641857,-0.7774322941052779,-0.8286912818185268,-0.7787036966801886,-0.8524710964156341,-0.8221849380190206,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3596797.432407767 
 07/22  07:00:00,22.6625,22.7,93.0,21.92954396976262,12.476179950791586,22.199986034339954,12.201350182252028,21.994344339760097,11.904305194878518,22.201215421053845,12.130570635538716,21.851949142741574,11.879213200214966,21.96459140699753,13.341139739555896,21.864608108771915,76.789674478554,15.309987135913008,22.108034931176327,594.1665296022928,0.0,21.87013690674106,205.98576748145916,0.0,22.09463292435989,573.608852989822,0.0,21.75237619339636,165.1178435675169,0.0,21.81272675307007,735.2998361578506,0.0,0.0,6217.481471639694,11062.688665404097,0.0,3994.042199381613,-0.772022182672898,-0.8120305643134808,-0.7705704575824134,-0.8380527019361658,-0.8129302600295436,0.0,22.2,23.9,1419.4351456749887,815.0823607372881,1459.3723634501466,904.8518805045389,1461.787621735588,0.0,0.0,9662.032086375717,3466.8567789364247,1040.3281854535217,1040.3281854535217,6217.481471639694,7771.851839549618,2611.222904606153,11062.688665404097,8.768533792438241,7.219999999999999,1.7039915439234257,13673.91157001025,70.1254933726581,0.12487154241584492,8.768533792438241,1.7039915439234259,14.4120193778437,0.009258470269249846,11.903054914435037,13.000265640165987,0.4167442235680826,0.009258470269249846,13.0,82.0,0.0,0.0,0.04694157331081941,7.219999999999999,1.0409551824583063,11.499659063968425,0.2994911162418201,0.00909711918726179,11.5,22.6625,0.2994911162418201,0.01729817822175375,4.5,3594637.979443452 
 07/22  07:15:00,,22.724999999999998,93.0,21.940018125576188,,22.19875342102467,,22.059556574464516,,22.199979628777093,,21.908865439139426,,22.007583665913533,,,,,,,,,,,,,,,,,,,,,,,,3999.008200657829,-0.7681080350694349,-0.7947926731829233,-0.7647652026626006,-0.8228079271483718,-0.8056683569925278,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3599107.3805920463 
 07/22  07:30:00,,22.75,93.0,21.952574761600175,,22.199374310855355,,22.124544997860546,,22.19875768887403,,21.966181515360134,,22.046616708944004,,,,,,,,,,,,,,,,,,,,,,,,4003.792666352756,-0.7646145703649039,-0.7776695322117455,-0.7597671438916,-0.8074843674825433,-0.7993224568908416,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3603413.3997174804 
 07/22  07:45:00,,22.775000000000002,93.0,21.965811482728647,,22.201328766520433,,22.179983672765115,,22.19877697027977,,22.01508308625893,,22.080498008510734,,,,,,,,,,,,,,,,,,,,,,,,4009.342176623224,-0.7619269727942659,-0.7631767993920794,-0.7562289630338215,-0.7945484011630649,-0.7937636385618961,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3608407.9589609015 
 07/22  08:00:00,22.7625,22.8,93.0,21.978817754587258,12.1709949765882,22.200600410306983,11.958525184883603,22.198742240175196,11.847094232960652,22.198833516240562,11.927920023590456,22.05668924963516,11.838883839725636,22.108931922044277,12.714287750272344,21.959305531123064,132.86737920251062,0.0,22.200014227176858,419.4529822314205,0.0,22.140706871316343,180.3381729365277,0.0,22.199086951042865,365.67878429963196,0.0,21.986704822598412,143.7001933396271,0.0,22.060907576353138,706.8192263532824,0.0,0.0,5650.0368785876635,11150.81193533135,0.0,4015.1065025765174,-0.7599363202931737,-0.7544464304271823,-0.7532757287883605,-0.7832655391923052,-0.7890768080783378,0.0,22.2,23.9,1257.0357460759415,809.6425949271407,1265.5553957910781,904.8315382012895,1461.7554098300245,0.0,0.0,9718.513282365022,3497.9818474030244,1052.173002377207,1052.1730023772066,5650.0368785876635,7062.546098234579,2632.1571336557604,11150.81193533135,8.79181156416816,7.22,1.6920567780593971,13782.969068987111,69.52110674473636,0.10807126278136983,8.79181156416816,1.6920567780593971,14.440749540276444,0.009196301516225072,11.809301606899222,13.00102435128427,0.4167442235680826,0.009196301516225072,13.0,82.0,0.0,0.0,0.04791729803284938,7.219999999999999,1.0480489123919559,11.500017703669895,0.2994911162418201,0.009092024329073719,11.5,22.7625,0.2994911162418201,0.017326647172182907,4.5,3613595.8523188657 
 07/22  08:15:00,,22.875,92.75,22.410025714813557,,22.217636108476167,,22.20039639645632,,22.221895425893166,,22.19400803808408,,22.475613523739508,,,,,,,,,,,,,,,,,,,,,,,,12278.94218653069,-0.7073554911106298,-0.7033448130189074,-0.6982964566215346,-0.7136274560180992,-0.6793115834961733,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11051047.967877623 
 07/22  08:30:00,,22.950000000000003,92.5,22.650000592842183,,22.283417439217203,,22.20035341935248,,22.28205254834414,,22.200588310376368,,22.871643345569304,,,,,,,,,,,,,,,,,,,,,,,,12317.294594138468,-0.657509649003457,-0.6622381188740231,-0.6462125689040623,-0.6685609303514913,-0.5755320512464074,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11085565.13472462 
 07/22  08:45:00,,23.025000000000002,92.25,22.792754302778796,,22.396031522318356,,22.201125494687588,,22.39499646040377,,22.20048435529737,,23.12809369497827,,,,,,,,,,,,,,,,,,,,,,,,12341.362652148418,-0.6105315196350195,-0.6336756801624174,-0.5978984613350914,-0.6401180487649711,-0.4973438304777044,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11107226.386933576 
 07/22  09:00:00,22.987500000000004,23.1,92.0,22.91764518723957,12.539839913684851,22.553014989208727,13.155916269463386,22.200197991985448,12.911147779797084,22.56035572754816,13.114636955476497,22.199023822352512,12.794102662009045,23.283199390546176,13.821169563613882,22.692606449418527,1198.284588650427,0.0,22.362525014805115,0.0,853.6067243596565,22.200518325620457,0.0,468.65632435826194,22.36482504054731,0.0,917.3383461809053,22.198526131527583,0.0,449.3568280160823,22.939637488708314,0.0,830.8208858749949,0.0,333.6819778718973,11403.374933755278,0.0,12364.53313744314,-0.5560451028158213,-0.6079966875234548,-0.5408503895159875,-0.6150037302182746,-0.4416458364458741,1.0,22.2,23.9,0.0,165.34093860899145,0.0,330.2455007806882,0.0,0.0,0.0,9880.31502861145,3568.602021969484,1123.0043861872475,1123.0043861872477,333.6819778718973,417.1024723398716,2691.503206014022,11403.374933755278,8.786029047273972,7.22,1.7371642705837895,14094.8781397693,61.85904657918636,0.004151425769126094,8.786029047273972,1.7371642705837895,14.606073643438933,0.00920633088171296,11.830409748560697,13.00006703092587,0.4167442235680826,0.00920633088171296,13.0,81.99999999999999,0.0,0.0,0.05074453307476317,7.22,1.0688043354257848,11.500057722934503,0.2994911162418201,0.009088476445237855,11.5,22.987500000000004,0.2994911162418201,0.017443803496356936,4.5,11128079.823698826 
 07/22  09:15:00,,23.300000000000004,91.0,23.088181039868978,,23.01125193222682,,22.402703276006694,,23.02946216715638,,22.199530269187868,,23.736373692975782,,,,,,,,,,,,,,,,,,,,,,,,15323.266917727331,-0.4622006896593807,-0.55590655000372,-0.4437159748792022,-0.5907216988626958,-0.34576484025424264,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13790940.225954598 
 07/22  09:30:00,,23.5,90.0,23.293656559333055,,23.40304493345002,,22.607697471757803,,23.434587253065878,,22.227681301886033,,23.895519360690905,,,,,,,,,,,,,,,,,,,,,,,,15529.079199196007,-0.3726456982968059,-0.5036222475179458,-0.35038893106428587,-0.5696149157411875,-0.2847824837237636,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13976171.279276405 
 07/22  09:45:00,,23.699999999999996,89.0,23.480858251681838,,23.634902912916647,,22.782842609701085,,23.69610690073077,,22.32987261037261,,23.898549682090096,,,,,,,,,,,,,,,,,,,,,,,,15653.076283009334,-0.3043028817730035,-0.4478573856944478,-0.2712877425067054,-0.5313542206432708,-0.2651767129613868,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14087768.6547084 
 07/22  10:00:00,23.6,23.9,88.0,23.649823789130984,14.057162113515624,23.809890084523687,14.44169660708583,22.969285130747483,13.645757264562636,23.88271023170336,14.332401483176325,22.487222814202273,13.348498958194572,23.898435448317397,15.36740823193887,23.378129910003715,1297.9298320552587,0.0,23.464772465779294,0.0,956.4427883303939,22.690632122053263,0.0,669.1286408501176,23.510716638164098,0.0,1043.6468448130167,22.311076748912196,0.0,783.8762134297642,23.857219546018545,0.0,1414.2491471429466,0.0,7.02039776031776,12697.84670546901,0.0,15733.397258355297,-0.24717606223525757,-0.38913593747748476,-0.20459845350934655,-0.4828362291655514,-0.2520544958349128,1.0,22.2,23.9,0.0,0.0,0.0,6.787160663223839,0.0,0.0,0.0,10150.412433883204,3759.4414172937695,2118.933603753037,1711.671636459624,7.02039776031776,8.775497200397199,2992.687392832257,12697.84670546901,8.783042343084386,7.22,1.9366162323027019,15690.534098301267,57.58490990220751,0.00006870256812233678,8.783042343084386,1.9366162323027019,15.626832347585832,0.009587459235351484,12.441952032652074,12.989745020761829,0.46279456134225316,0.009247875261768474,13.0,81.99999999999999,0.0,0.0,0.09148768957211972,7.22,1.1033355276908068,11.500143496151304,0.2994911162418201,0.0090713335195818,11.5,23.6,0.2994911162418201,0.017531580299948404,4.5,14160057.532519769 
 07/22  10:15:00,,24.224999999999998,86.25,23.84654471428636,,23.891375658395955,,23.180751325465096,,23.89664344544169,,22.66732562245621,,23.898262921521617,,,,,,,,,,,,,,,,,,,,,,,,16356.19525317488,-0.2032198020346855,-0.32272820315880396,-0.1625735972786572,-0.425857056123434,-0.24050839779676128,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14720575.72785739 
 07/22  10:30:00,,24.549999999999997,84.5,24.031065132298842,,23.89752301643896,,23.41075991286355,,23.897820590076588,,22.86175533054102,,23.898198853000114,,,,,,,,,,,,,,,,,,,,,,,,16539.183500507716,-0.1759347139346204,-0.25334632423396664,-0.13029112439526752,-0.3658782671846641,-0.23263110832203826,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14885265.150456943 
 07/22  10:45:00,,24.875,82.75,24.209485106429444,,23.897913295596048,,23.68217416414299,,23.897762487065084,,23.045446039596712,,23.89767893615987,,,,,,,,,,,,,,,,,,,,,,,,16740.494799024244,-0.15041284791617143,-0.16726592013103833,-0.09314687140605529,-0.31090584725253445,-0.2245416533998596,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15066445.319121819 
 07/22  11:00:00,24.7125,25.2,81.0,24.38175617265369,14.583561562409756,23.897856576634165,14.692066277731872,23.87341622751714,13.805905204125473,23.89771761715026,14.37487094021295,23.230674044807362,13.41360388633499,23.897635057511575,15.338726852807257,24.117212781417084,1218.01020350534,0.0,23.896167136766284,0.0,1346.969427411995,23.536775407497196,0.0,743.0218511951073,23.897486034933404,0.0,1635.3625964899525,22.951300259350326,0.0,847.7864940010421,23.897943942048297,0.0,1963.269105103022,0.0,0.0,15401.627085223547,0.0,16939.794526073994,-0.12919578891927774,-0.09818621386540875,-0.0647541330982905,-0.2525278380353099,-0.21735659242426073,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10497.988499245375,4103.502257725926,4491.207988772534,3333.1763236256584,0.0,0.0,3647.0854280391677,15401.627085223547,9.016859892403161,7.22,2.0438018360263808,19048.712513262715,57.58745006003115,0.0,9.016859892403161,2.0438018360263808,17.637153819658444,0.010018077958066973,13.105843618362751,12.958597584567158,0.5922517532193278,0.009248421421989722,13.0,81.99999999999999,0.0,0.0,0.18931862039310346,7.22,1.1461650752768635,11.50458518269204,0.2994911162418201,0.009038660196545322,11.5,24.7125,0.2994911162418201,0.01750353277415497,4.5,15245815.073466593 
 07/22  11:15:00,,25.349999999999998,79.5,24.54288059661266,,23.897996087615166,,23.895251966465786,,23.897892903036283,,23.31037286585263,,23.89788077172815,,,,,,,,,,,,,,,,,,,,,,,,16523.65234208102,-0.11580669539465686,-0.06583736948355234,-0.045396012745209595,-0.22030241392102629,-0.21628422344680512,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14871287.107872916 
 07/22  11:30:00,,25.5,78.0,24.71182545939026,,23.89803755846003,,23.897869550975038,,23.898006519998447,,23.40708074131574,,23.89792238222147,,,,,,,,,,,,,,,,,,,,,,,,16615.3656669938,-0.10093865246362835,-0.04331628790950702,-0.02875301147333489,-0.1833927473457199,-0.21274210701326982,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14953829.100294419 
 07/22  11:45:00,,25.650000000000002,76.5,24.883180883216184,,23.898158270529724,,23.89828580194922,,23.898196105119354,,23.520209434913184,,23.897975108945904,,,,,,,,,,,,,,,,,,,,,,,,16652.534429538457,-0.09421136332773564,-0.03815947833658189,-0.02481509919038203,-0.15223318541906547,-0.2092266023662305,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14987280.986584611 
 07/22  12:00:00,25.575,25.8,75.0,25.062218211856447,14.224617656368686,23.89826632089639,14.010680948760498,23.898413117650893,13.555760611283917,23.89833134615174,13.599071429051682,23.648602679440774,13.337772209879637,23.898024128027224,14.868814358678417,24.800026287768887,755.3945593016665,0.0,23.89811455937533,0.0,1652.7096187992738,23.897455109260232,0.0,909.0995994029967,23.898106718576454,0.0,2034.6651077723343,23.47156643038058,0.0,889.2629516856168,23.897950597730684,0.0,1971.0233220430305,0.0,0.0,16665.773601775865,0.0,16684.29157313468,-0.08671571166837665,-0.029751253192159603,-0.016902718311817284,-0.11232659470145451,-0.20583075942455528,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10426.402987999274,4368.949002359021,5792.97072781537,4469.665978500319,0.0,0.0,3976.293313648266,16665.773601775865,9.165222790172763,7.22,2.043989268479411,20642.066915424133,57.58745006003115,0.0,9.165222790172763,2.043989268479411,18.77286759937666,0.010035251941513034,13.139033457237904,12.991301166407847,0.670461317367876,0.009252294944244493,13.0,81.99999999999999,0.0,0.0,0.24259039978493252,7.22,1.1359770811401229,11.500014664798794,0.2994911162418201,0.008983762944720685,11.5,25.575,0.2994911162418201,0.017002506937954288,4.5,15015862.415821215 
 07/22  12:15:00,,25.900000000000002,74.5,25.210791887057017,,23.898622923110633,,23.898716689325763,,23.898654801937987,,23.579561185596088,,23.898509128467712,,,,,,,,,,,,,,,,,,,,,,,,15199.371156583587,-0.09391244291100462,-0.038596716986141644,-0.025947556177851862,-0.11926449107178802,-0.21728978878514224,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13679434.040925229 
 07/22  12:30:00,,26.0,74.0,25.379474377767526,,23.8987588250316,,23.898828070746625,,23.898782117907487,,23.55927523158793,,23.8986058796733,,,,,,,,,,,,,,,,,,,,,,,,15215.97377643102,-0.09618405770543,-0.03394502917040973,-0.02452545466927799,-0.10985025015966295,-0.2209553520895739,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13694376.398787918 
 07/22  12:45:00,,26.099999999999998,73.5,25.547909260343545,,23.898924380912185,,23.89899966295871,,23.898963528246835,,23.607441818385645,,23.898711406407866,,,,,,,,,,,,,,,,,,,,,,,,15221.96968788717,-0.09878251259160344,-0.035425562761215806,-0.028909750410218697,-0.09894239674013566,-0.22348528174566112,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13699772.719098456 
 07/22  13:00:00,26.05,26.2,73.0,25.70744435424271,13.567187673552308,23.899060464996367,13.233245319623926,23.899140875369707,12.923452425066486,23.89910852006569,12.935191468033555,23.667026798560897,12.840957586247285,23.898805692145068,14.213898704150818,25.4614049698527,193.7916208460697,0.0,23.898841648512697,0.0,1535.711041828667,23.898921324600202,0.0,863.9801014206703,23.898877242039497,0.0,1895.176989828322,23.60332625853264,0.0,898.0532388931022,23.898658026673488,0.0,1608.060511755435,0.0,0.0,15534.373413746172,0.0,15223.585196236014,-0.10054988700004466,-0.03701497529192628,-0.03166260639798984,-0.08478687084609356,-0.22495161350491272,0.4,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10356.270892107927,4513.883934103201,4692.585135242318,3956.3325529463946,0.0,0.0,3717.1934508814634,15534.373413746172,9.044780979052796,7.22,2.030639340717468,19251.566864627635,57.58745006003115,0.0,9.044780979052796,2.030639340717468,18.562536701815176,0.009716479345683118,12.652775279202743,13.014137019490533,0.6125624257642424,0.009240099725279767,13.0,81.99999999999999,0.0,0.0,0.19516548080646773,7.22,1.1253335128352904,11.500011553088118,0.2994911162418201,0.008956410323361032,11.5,26.05,0.2994911162418201,0.016690452635309386,4.5,13701226.676612413 
 07/22  13:15:00,,26.224999999999998,72.75,25.83755565939085,,23.898975862385814,,23.899077031564243,,23.89904196610874,,23.868645904734585,,23.898556236524172,,,,,,,,,,,,,,,,,,,,,,,,16340.112595999119,-0.09139611209197468,-0.028817793691295703,-0.023827172781540538,-0.040302228063159126,-0.21297697312010783,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14706101.336399209 
 07/22  13:30:00,,26.25,72.5,25.94317756101699,,23.898948656914214,,23.899025248176276,,23.898994870303845,,23.894727473830635,,23.89854601118926,,,,,,,,,,,,,,,,,,,,,,,,16378.56742148924,-0.08673297346198641,-0.024806729223499992,-0.02052790811086793,-0.020745744392449073,-0.20656189539813333,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14740710.679340316 
 07/22  13:45:00,,26.275000000000002,72.25,26.038290740172364,,23.89885370656928,,23.898900859842886,,23.898873916482327,,23.89831129755168,,23.898494193531693,,,,,,,,,,,,,,,,,,,,,,,,16372.115297115755,-0.08569922445373049,-0.02597115647283477,-0.02247984474862975,-0.014187273996199783,-0.20119100680130397,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14734903.76740418 
 07/22  14:00:00,26.2625,26.3,72.0,26.122034256652675,13.203633361097722,23.898768196562887,13.207749538921876,23.89880137665875,12.986142664924316,23.89877351550411,12.994464490382757,23.898705139101107,12.947028348307061,23.89843779862619,14.024273497104465,25.985264554308223,0.0,185.03521941494182,23.89888660560805,0.0,1795.269616719032,23.89895112906054,0.0,975.6947177184556,23.898921067099756,0.0,2116.484455447636,23.8900974538045,0.0,988.5168210216584,23.89850855996783,0.0,2122.1573189125675,0.0,0.0,17058.3455629084,0.0,16376.554858267478,-0.08732315885220464,-0.03055088780527599,-0.02769698411139084,-0.014613292993644876,-0.197275449061753,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10354.156415416057,4579.53003337579,6291.863596951943,5552.378679070237,0.0,0.0,4096.396495319549,17058.3455629084,9.2556871509843,7.219999999999999,1.9991300546285928,21154.742058227945,57.58745006003115,0.0,9.2556871509843,1.9991300546285928,19.870867416340346,0.009605384066236662,12.470555704685282,12.983370418260256,0.7158245568249799,0.009195828432866503,13.0,81.99999999999999,0.0,0.0,0.2642158573006579,7.22,1.1249438032691854,11.498383489952916,0.2994911162418201,0.008950744864503994,11.5,26.2625,0.2994911162418201,0.016595096164681074,4.5,14738899.37244073 
 07/22  14:15:00,,26.175,73.0,26.23002897961301,,23.898678894540563,,23.898706976428993,,23.89867624310578,,23.898691920198004,,23.898325374043964,,,,,,,,,,,,,,,,,,,,,,,,16731.93592848671,-0.08584054818506745,-0.029469042042357035,-0.02671388308000337,-0.01840482072520364,-0.18660886070422106,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15058742.335638039 
 07/22  14:30:00,,26.05,74.0,26.308811179709185,,23.898603727208066,,23.89863130210407,,23.898598520952383,,23.898634240377554,,23.89824405371769,,,,,,,,,,,,,,,,,,,,,,,,16739.483421282843,-0.0878995979652196,-0.03470379054105074,-0.03273677169826865,-0.025742434950664115,-0.18074143096522854,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15065535.079154558 
 07/22  14:45:00,,25.925,75.0,26.364066389317475,,23.898501677515014,,23.898527427531597,,23.89849087844469,,23.89852922171112,,23.898151310536672,,,,,,,,,,,,,,,,,,,,,,,,16761.221016527656,-0.08706017226398066,-0.03562390087081638,-0.03364789487832192,-0.026088858161565046,-0.17646599782133343,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15085098.91487489 
