Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/22  15:00:00,25.9875,25.8,76.0,26.40523343945952,13.564715719510863,23.898421773467952,13.614782024798124,23.89844894570232,13.381332170512575,23.898407863206568,13.395960457413096,23.898444889888218,13.340626796863326,23.8980769640537,14.327892236018815,26.327034997024796,0.0,293.5910107744294,23.8985515181829,0.0,1780.9360597993496,23.898578662941745,0.0,951.5229355671272,23.898543376427355,0.0,2058.3007897752113,23.898575068043726,0.0,979.103351193228,23.898199425588007,0.0,2281.028127422258,0.0,0.0,17606.167111971892,0.0,16784.376372035636,-0.0869232705626119,-0.03686630981198256,-0.03486222268384047,-0.02622440241891453,-0.17349873173623154,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10423.930806282588,4495.554224652138,6724.468096451663,5777.296990955839,0.0,0.0,4222.025055024035,17606.167111971892,9.280878957719528,7.219999999999999,2.0380663081432804,21828.19216699593,57.58745006003115,0.0,9.280878957719528,2.038066308143281,20.13671569110048,0.009732048467198481,12.655725825172341,12.99989316598666,0.7212484724369312,0.009211446436190016,13.0,81.99999999999999,0.0,0.0,0.28191591145504713,7.219999999999999,1.1345985473624087,11.500036927359345,0.2994911162418201,0.008976004972740247,11.5,25.9875,0.2994911162418201,0.016823878589507103,4.5,15105938.734832069 
 07/22  15:15:00,,25.700000000000003,76.75,26.459668904861857,,23.898453974945173,,23.898474293849738,,23.898433988871197,,23.898463242719018,,23.89815451020209,,,,,,,,,,,,,,,,,,,,,,,,16156.637589254773,-0.08776919966770301,-0.03883996263822647,-0.0369367132824683,-0.026709786859097532,-0.17208505079631226,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14540973.830329295 
 07/22  15:30:00,,25.6,77.5,26.495404333727105,,23.898408115581883,,23.898431451374183,,23.898388193711394,,23.8984143640702,,23.898106745868755,,,,,,,,,,,,,,,,,,,,,,,,16162.786481161078,-0.08804772456841711,-0.040218946364354004,-0.038341630210698315,-0.026160590040787163,-0.1699634794538864,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14546507.833044969 
 07/22  15:45:00,,25.499999999999996,78.25,26.51386440982268,,23.898390461153518,,23.898423913699514,,23.89837918705537,,23.869643481080058,,23.89806196451338,,,,,,,,,,,,,,,,,,,,,,,,16143.557095602511,-0.09239965009184863,-0.04734614965932496,-0.046154110119428236,-0.03794511115800292,-0.16830804614114336,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14529201.38604226 
 07/22  16:00:00,25.549999999999997,25.4,79.0,26.523650622412823,13.874923538119404,23.898387541226157,13.873173934756435,23.8984326997329,13.608185647369048,23.89838698812446,13.632318913511119,23.809800279098777,13.542233319831407,23.89802778103659,14.581624325383748,26.498147067706114,0.0,289.4248951693053,23.89841002322668,0.0,1645.7466019543076,23.898440589664084,0.0,875.3102192972237,23.898397089440603,0.0,1890.0836274304393,23.869080341742013,0.0,923.39702914287,23.898087750405207,0.0,2156.2712383131648,0.0,0.0,17213.028615196843,0.0,16113.240672811811,-0.0978905754949914,-0.05610466122809381,-0.05562782280454054,-0.05739045993700467,-0.1673654241999864,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10515.947022097254,4362.38749827107,6201.423767807695,5166.692360254197,0.0,0.0,4109.232573520832,17213.028615196843,9.165918436619771,7.22,2.1102615298004315,21322.261188717675,57.58745006003115,0.0,9.165918436619771,2.1102615298004315,19.80322581336916,0.009842895775426219,12.818686636226566,13.007540781631683,0.6716785776801754,0.0092322478483685,13.0,81.99999999999999,0.0,0.0,0.258611616822223,7.219999999999999,1.1480943836512685,11.500007359888457,0.2994911162418201,0.00900758650809072,11.5,25.549999999999997,0.2994911162418201,0.017153553253529588,4.5,14501916.605530629 
 07/22  16:15:00,,25.224999999999998,80.5,26.582117487022792,,23.89857304789788,,23.898600156079375,,23.898566072491946,,23.629175486507652,,23.898282050746758,,,,,,,,,,,,,,,,,,,,,,,,14814.835560324496,-0.10551615679907789,-0.06708773970629321,-0.06761053886312193,-0.09830306326959912,-0.1682143760690126,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13333352.004292045 
 07/22  16:30:00,,25.049999999999997,82.0,26.640213602094256,,23.89867049777812,,23.788107302341658,,23.8986525915805,,23.401749291170994,,23.898246791686063,,,,,,,,,,,,,,,,,,,,,,,,14689.606113137797,-0.12859732590555517,-0.10488903564388134,-0.09552662362548393,-0.16164754140684867,-0.16695418523917313,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13220645.50182402 
 07/22  16:45:00,,24.875,83.5,26.645805619052595,,23.898621636232352,,23.666912654067104,,23.898603683986344,,23.24061368533061,,23.898179991300584,,,,,,,,,,,,,,,,,,,,,,,,14665.271053803484,-0.13255325775393567,-0.1333369153037078,-0.1029184054568813,-0.20354810475187068,-0.16625871108842172,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13198743.948423134 
 07/22  17:00:00,24.9625,24.7,85.0,26.610664072516418,14.101615619160691,23.89857402890091,14.254951685322037,23.569600286570306,13.864896358056436,23.898559549140867,14.001402505754367,23.12666127981618,13.577651197027038,23.898131886928013,14.886724237784533,26.619700195171514,0.0,88.22254246083548,23.898609802702314,0.0,1253.1139676875277,23.73080509976461,0.0,738.8213240270211,23.898595474299913,0.0,1428.70395394759,23.34954993570636,0.0,875.808434021304,23.898210180165353,0.0,1835.78472568868,0.0,0.0,15512.155122981254,0.0,14640.518682836428,-0.13691597196267472,-0.16085326368423922,-0.1105643944113697,-0.23912388802333004,-0.1664720107630741,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10633.85262938054,4174.938993004291,4342.150128499943,3570.608059218766,0.0,0.0,3678.957979564675,15512.155122981254,8.915256893873076,7.22,2.183237056327018,19191.11310254593,57.58745006003115,0.0,8.915256893873076,2.183237056327018,18.478334376900843,0.009801174042494264,12.754097509475866,13.028588789946582,0.5559094566204534,0.009250755618760279,13.0,81.99999999999999,0.0,0.0,0.18003450134539326,7.22,1.1572048525760463,11.52723922674233,0.2994911162418201,0.009062606944309028,11.5,24.9625,0.2994911162418201,0.01761262245330801,4.5,13176466.814552784 
 07/22  17:15:00,,24.825,83.75,26.553304657961284,,23.898546208380512,,23.480471843701558,,23.898536561451103,,23.020267127303804,,23.89810053573346,,,,,,,,,,,,,,,,,,,,,,,,14595.198212805593,-0.1422197506097088,-0.18823879463751153,-0.11894123823271902,-0.2729446259126477,-0.16747311610915752,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13135678.391525034 
 07/22  17:30:00,,24.95,82.5,26.482581997156235,,23.898531860192154,,23.389697836711324,,23.89852719995177,,22.912872966051253,,23.898080442415637,,,,,,,,,,,,,,,,,,,,,,,,14545.758129538328,-0.1475953494206798,-0.21576181392719287,-0.12718359011700112,-0.3058248457440153,-0.1689315546907791,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13091182.316584494 
 07/22  17:45:00,,25.075,81.25,26.386818734056295,,23.89836525248511,,23.356774840124917,,23.898382913907305,,22.87164065795353,,23.89805631098926,,,,,,,,,,,,,,,,,,,,,,,,14581.732771191353,-0.13612886152851267,-0.22250594430597992,-0.11819109808464202,-0.3143128771906652,-0.17046534288899198,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13123559.49407222 
 07/22  18:00:00,25.0125,25.2,80.0,26.300964606586298,14.412082165731212,23.8983470582737,14.69825597170332,23.32673682154553,13.907181105139303,23.898371014536668,14.435421557854689,22.85053580611295,13.484593954746224,23.898053369776616,15.148054313288826,26.430917498940026,44.111861191696335,3.708494125510242,23.89844759483287,0.0,1122.027591310984,23.388420335520834,0.0,716.3847933462152,23.898454422461707,0.0,1240.4860894882154,22.913829139355386,0.0,840.5602515090703,23.898072664728744,0.0,1767.475885584269,0.0,0.0,14911.312927072426,0.0,14543.029891022377,-0.13858036893522666,-0.23575618784540028,-0.12262230974111629,-0.32373609360269295,-0.17186276041570936,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10565.758463436108,4194.769835003742,3829.3223383301765,3054.9155226250723,0.0,0.0,3537.5342123755972,14911.312927072426,8.81184776670948,7.22,2.2342418618497977,18448.847139448022,57.58745006003115,0.0,8.81184776670948,2.2342418618497977,17.88382586785936,0.009830821297040172,12.795040979991597,13.005015755498928,0.5201068464721524,0.009240863357880835,13.0,81.99999999999999,0.0,0.0,0.16008570621448717,7.219999999999999,1.153004242035681,11.510255674929518,0.2994911162418201,0.009047265567394725,11.5,25.0125,0.2994911162418201,0.017480996045480597,4.5,13088726.901920138 
 07/22  18:15:00,,25.099999999999998,80.0,26.004760925782726,,23.57309365940874,,22.87409263217377,,23.58168729511119,,22.444029755503642,,23.822871210082088,,,,,,,,,,,,,,,,,,,,,,,,10101.181746364713,-0.21323870641689655,-0.33332842156529296,-0.19933196061832537,-0.40479539767365735,-0.21489151295954434,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9091063.57172824 
 07/22  18:30:00,,25.0,80.0,25.730164411385044,,23.284503304538053,,22.503668531962127,,23.27291170737116,,22.237746159265537,,23.70409365089933,,,,,,,,,,,,,,,,,,,,,,,,10026.355604032244,-0.2777018951013379,-0.42306975507212013,-0.2731641795335938,-0.4366124189928607,-0.24497550630623896,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9023720.043629019 
 07/22  18:45:00,,24.900000000000002,80.0,25.565230060087682,,23.155103944873577,,22.303604003790543,,23.08350286760782,,22.286886810735805,,23.5984502151285,,,,,,,,,,,,,,,,,,,,,,,,9981.502001330657,-0.31370496439533146,-0.48465938120375823,-0.3291942875312181,-0.41718582559091344,-0.27167261117249353,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8983351.801197592 
 07/22  19:00:00,24.95,24.8,80.0,25.433702804037093,14.229451963957562,23.027831621482726,14.253955309437359,22.211746650552485,13.23478470178429,22.936617905570888,14.037637910261097,22.21196318069062,12.880763576515484,23.514860380432825,15.207321110993869,25.683464550323137,0.0,184.56851251105127,23.260133132575774,0.0,937.2426961164269,22.473277954619732,0.0,644.229027621704,23.218679943915266,0.0,1002.6491308389702,22.2951564765489,0.0,765.4790965243942,23.660068864135688,0.0,893.0550689215083,0.0,25.147246518755246,12626.731835141232,0.0,9933.865005855461,-0.3654545065541567,-0.5286219763846454,-0.3790271957803486,-0.5102320889638635,-0.2936893840108591,0.5,22.2,23.9,0.0,9.258052693572525,0.0,22.94443077088238,0.0,0.0,0.0,10206.277863275682,4174.956750467869,1879.3483858797028,1522.9435490309925,25.147246518755246,31.434058148444056,3005.2518553905047,12626.731835141232,8.578590024291403,7.219999999999999,2.21638760931687,15631.983690531739,57.52348326513402,0.00024364890992073995,8.578590024291403,2.216387609316871,15.542900813168142,0.009542205704148696,12.353036439051294,13.000023161549684,0.4167442235680826,0.009203264774154563,13.0,81.99999999999999,0.0,0.0,0.08204609578440186,7.22,1.1082648357912115,11.500028017173205,0.2994911162418201,0.009016889497705818,11.5,24.95,0.2994911162418201,0.017001039204442014,4.5,8940478.505269915 
 07/22  19:15:00,,24.725,80.0,24.972420634462654,,22.590789633655397,,22.20070327298916,,22.497528983555114,,22.202606054073243,,23.085481702599548,,,,,,,,,,,,,,,,,,,,,,,,6875.863707063027,-0.47003113373324135,-0.574354315601685,-0.4854326058881798,-0.5620608463886816,-0.3959623191225574,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6188277.336356723 
 07/22  19:30:00,,24.65,80.0,24.690561730952453,,22.220622265907,,22.200880256119667,,22.208548552058588,,22.20001165506941,,22.602869013959527,,,,,,,,,,,,,,,,,,,,,,,,6815.390923281004,-0.5642388178226612,-0.6040276617494034,-0.5694847732221165,-0.5940802661618477,-0.5002915348729083,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6133851.830952901 
 07/22  19:45:00,,24.575,80.0,24.533924591558446,,22.200899355839372,,22.20097888111925,,22.20045587534242,,22.200983990843287,,22.351467217307835,,,,,,,,,,,,,,,,,,,,,,,,6761.194635692416,-0.6004910229584802,-0.6254310750076735,-0.6026123118125671,-0.6166349267608985,-0.5683185220852213,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6085075.172123173 
 07/22  20:00:00,24.6125,24.5,80.0,24.387403331339375,13.401728407239265,22.1999846879747,13.039176288901633,22.20155868766163,12.259533184199181,22.201472529580922,12.887305657013167,22.2001327486002,12.09947834151449,22.20495824790964,14.414600047256238,24.64607757207823,0.0,657.2991262844512,22.303073985844115,0.0,707.39534893266,22.201030274472426,0.0,286.3887582781503,22.27700148513426,0.0,710.421824416241,22.200933612146535,0.0,320.9004193664987,22.56119404544414,0.0,788.2766838912473,0.0,1130.1122630777077,11881.749137531024,0.0,6714.402020607819,-0.6237094223947643,-0.6416012333870673,-0.624999447886775,-0.6340611109800318,-0.6158051669045382,0.0,22.2,23.9,140.9476401890385,347.34471949673235,198.30897501145444,458.6190034343915,11.971360473516832,0.0,0.0,9836.729992267274,4067.554782974312,1590.9655709649783,1398.4273779127475,1130.1122630777077,1412.6403288471345,2829.010989610423,11881.749137531024,8.610351088449715,7.22,2.0388364579121094,14710.760127141448,55.85203547840199,0.010271492439176811,8.610351088449715,2.03883645791211,15.251601560067861,0.00937993544445593,12.107930463247612,12.999959212618073,0.4167442235680826,0.009196831650591375,13.0,81.99999999999999,0.0,0.0,0.07021386178431967,7.219999999999999,1.0602892265872943,11.500015555246794,0.2994911162418201,0.009002207175714202,11.5,24.6125,0.2994911162418201,0.01663933312489724,4.5,6042961.818547037 
 07/22  20:15:00,,24.4,80.5,24.43865514670171,,22.393023204890405,,22.37656535525605,,22.393150602903468,,22.41093681487378,,22.25016991201217,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6157424042563814,-0.6323454012064625,-0.6170923874514338,-0.621226404386874,-0.6316967118781861,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  20:30:00,,24.3,81.0,24.521048771515854,,22.557731941023548,,22.519145016721613,,22.55806774205502,,22.57627900596832,,22.357978609714994,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.6005946461725885,-0.6188006150406384,-0.6019894509071152,-0.6050173797867118,-0.6284836002568912,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  20:45:00,,24.200000000000003,81.5,24.49659359468154,,22.59679484065605,,22.547797508317935,,22.598257605964612,,22.60717114921151,,22.40103131937046,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5981465809933039,-0.6172236801958443,-0.5994715801844445,-0.6034235690796641,-0.6282228631394727,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/22  21:00:00,24.25,24.1,82.0,24.406671333582775,12.798300339734329,22.567831993227077,12.453712654191902,22.520816010387044,11.952894200494367,22.570053685856294,12.344882233059883,22.574695264664935,11.885684508199565,22.380849688466576,13.750289836744418,24.46574221162047,0.0,0.0,22.52884549494927,47.52,0.0,22.49108097267066,20.520000000000003,0.0,22.529882409194848,47.52,0.0,22.542270558679636,20.520000000000003,0.0,22.34750738239105,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.6054404249624739,-0.623814412131588,-0.606708031547553,-0.6112680177186397,-0.6354512138402809,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,24.46092521105962,0.009840820857483907,12.83528940313395,24.46092521105962,0.0,0.009840820857483907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.25,0.0,0.01652394657534034,11.5,24.25,0.0,0.01652394657534034,4.5,1440000.0 
 07/22  21:15:00,,24.025000000000002,82.25,24.296306677954284,,22.501051549027,,22.461283642753312,,22.503134330933598,,22.5095958545266,,22.308424608736665,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6254578759255319,-0.6418003321412071,-0.6268972891709148,-0.6306614708215582,-0.6586832735922579,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  21:30:00,,23.950000000000003,82.5,24.191037527581695,,22.392719303523414,,22.362909843243738,,22.393935376062284,,22.406555371311104,,22.1793320555622,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6481033611231792,-0.6625474136762972,-0.6497848822319627,-0.6526955099355173,-0.6842762031753309,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  21:45:00,,23.875,82.75,24.09061702593425,,22.298621608601398,,22.277909893967756,,22.2987491035162,,22.317114838651236,,22.062295164875334,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6693465236520061,-0.6820889540982727,-0.6713102023186628,-0.6734455885569413,-0.7087066720578383,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:00:00,23.9125,23.8,83.0,23.991535931413203,12.810877999931376,22.22799369124847,12.467979167090476,22.21313715310369,11.963824611233601,22.227128070052938,12.358660487670805,22.247954006893288,11.895153005717326,21.977751136057904,13.763905997532618,24.14237429072086,0.0,0.0,22.35509653810007,27.720000000000002,0.0,22.328810133267122,11.970000000000002,0.0,22.355736720141255,27.720000000000002,0.0,22.37030501784556,11.970000000000002,0.0,22.131950741308025,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.6871610892190756,-0.6987372802265174,-0.6893988618828176,-0.6912451951152914,-0.7283888718922525,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,24.24615814126325,0.009820930660353605,12.80943224366003,24.24615814126325,0.0,0.009820930660353605,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9125,0.0,0.016460494161501006,11.5,23.9125,0.0,0.016460494161501006,4.5,427500.0 
 07/22  22:15:00,,23.775000000000002,83.25,23.893845378134227,,22.170140802545824,,22.15806053518012,,22.168342863187327,,22.18872521901664,,21.914542811770936,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7023289310839752,-0.713334722013616,-0.704836747912348,-0.7069147899692341,-0.7443318803942485,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:30:00,,23.75,83.5,23.798652018956517,,22.117307793805793,,22.106402534227925,,22.11458814363508,,22.133291396635165,,21.86022350858292,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7161165595937661,-0.726885374235977,-0.7188834610544992,-0.7214387319436666,-0.7582556783381,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  22:45:00,,23.724999999999998,83.75,23.70643700101857,,22.06779168667778,,22.057444081463768,,22.06416953256994,,22.08095786669409,,21.809946709734575,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7289120021929777,-0.739608438680389,-0.7319250743202691,-0.7350324067901595,-0.7710012913445141,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:00:00,23.7375,23.7,84.0,23.617236717689394,12.81403627088524,22.02192254581632,12.471025164242919,22.011767955406015,11.966862445102405,22.017445429950286,12.361702908026107,22.032282829238575,11.898207985726222,21.763298397115314,13.767060750540391,23.754042778949678,0.0,0.0,22.094290707211428,15.840000000000002,0.0,22.083418776569456,6.840000000000001,0.0,22.09113649233566,15.840000000000002,0.0,22.10881432789612,6.840000000000001,0.0,21.837002856800936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7407574503373263,-0.7514811914937837,-0.7440004373200158,-0.7476782741435344,-0.782758503838178,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,23.84761758238063,0.00982187791681844,12.81408867441219,23.84761758238063,0.0,0.00982187791681844,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7375,0.0,0.016482390438316796,11.5,23.7375,0.0,0.016482390438316796,4.5,427500.0 
 07/22  23:15:00,,23.549999999999997,84.75,23.530895492145,,21.976149078179475,,21.966720993984683,,21.9710821646365,,21.984581674686698,,21.720552103829,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7528584924381533,-0.7633947476249959,-0.7562545854747743,-0.760275410608425,-0.7935926184348578,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:30:00,,23.4,85.5,23.447362842316366,,21.930289464672654,,21.92218669255951,,21.924868623297968,,21.937711708324976,,21.681454726258128,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.76474994346612,-0.7750133078308719,-0.7682514290809987,-0.772495091905353,-0.8035577487506528,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  23:45:00,,23.250000000000004,86.25,23.366507721166528,,21.88533302444553,,21.878829880508178,,21.879696268721847,,21.892309310191962,,21.64543932485601,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7763531840585124,-0.7863033652190372,-0.7799294355976958,-0.7843068075980377,-0.812774592684206,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/22  24:00:00,23.325000000000003,23.1,87.0,23.288056195362692,12.814230915201133,21.84170568842885,12.47122391837759,21.836840041359213,11.96706389679572,21.835938677321955,12.361902304213606,21.84853353196407,11.89840984181016,21.61197127607356,13.767257757764563,23.408205562747646,0.0,0.0,21.908369313931626,15.840000000000002,0.0,21.901144402102894,6.840000000000001,0.0,21.90289643349457,15.840000000000002,0.0,21.915784056291926,6.840000000000001,0.0,21.664854357754177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7876264696998534,-0.797247824696759,-0.7912519329409082,-0.7957120374684025,-0.8213589768686772,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,23.490500693329324,0.009821838642199751,12.814229008165944,23.490500693329324,0.0,0.009821838642199751,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.325000000000003,0.0,0.016509812997343123,11.5,23.325000000000003,0.0,0.016509812997343123,4.5,427500.0 
 07/23  00:15:00,,23.075000000000003,87.0,23.21183510324125,,21.80289981495716,,21.798750156501672,,21.79687172742952,,21.808888660873247,,21.58066785468068,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7975046483029335,-0.8070949975051527,-0.8012185270859247,-0.8059603197938706,-0.8294744682569216,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  00:30:00,,23.05,87.0,23.137643724622475,,21.768499365128232,,21.76414487619518,,21.762105902916367,,21.772931099968773,,21.551297156786504,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.806492614444017,-0.8162055569612081,-0.8103075295824557,-0.8154200335590981,-0.8371239778381103,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  00:45:00,,23.025,87.0,23.06540077789998,,21.73693738792774,,21.731899832535227,,21.73016203307077,,21.73951139337313,,21.523711113166442,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.814807499976482,-0.8247331810463471,-0.8187241974371949,-0.8242511476150174,-0.8443181639517148,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:00:00,23.0375,23.0,87.0,22.995171647688167,12.805610337916068,21.707371188729436,12.462626411990836,21.701497526240477,11.958500267047684,21.700238142872106,12.353312158473216,21.708089963370057,11.88985082018082,21.49779338488209,13.758571777926997,23.102512813362967,0.0,0.0,21.753926939185643,15.840000000000002,0.0,21.749073097868138,6.840000000000001,0.0,21.74734445157219,15.840000000000002,0.0,21.757355279396304,6.840000000000001,0.0,21.53836737737893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8225940398728842,-0.8327679241231587,-0.8266064066089596,-0.8325493882206884,-0.8510871565332279,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,23.1757339502816,0.009821840136623773,12.805610337916068,23.1757339502816,0.0,0.009821840136623773,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0375,0.0,0.0164464950536848,11.5,23.0375,0.0,0.0164464950536848,4.5,427500.0 
 07/23  01:15:00,,23.0,87.0,22.927554312595248,,21.680406447975518,,21.67347209469936,,21.672886220956556,,21.679184284283945,,21.473545924438145,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8296378725624021,-0.8401335577492596,-0.8337557355474268,-0.8401425674780657,-0.8574598825396941,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:30:00,,23.0,87.0,22.862265357952733,,21.655781396677394,,21.6475911405465,,21.647848339351942,,21.652541291024477,,21.450791680797803,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8361582894590965,-0.8470036306961829,-0.8403837499926108,-0.8472101731906673,-0.8636301826838784,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  01:45:00,,23.0,87.0,22.799241928712814,,21.633026747575098,,21.62349764933463,,21.62468063045672,,21.62778697316325,,21.42938241874626,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8422083494113487,-0.8534149389327773,-0.8465398227700885,-0.8537928267337827,-0.8696097628972848,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:00:00,23.0,23.0,87.0,22.73861000595312,12.79277121059334,21.61186362464898,12.449822186155071,21.60099937771287,11.945747287748155,21.603119057756594,12.340519033144002,21.604715883580152,11.877104544440368,21.409227141773005,13.745636048577627,22.83191790130348,0.0,0.0,21.645269554219247,15.840000000000002,0.0,21.636390065573337,6.840000000000001,0.0,21.63713356213045,15.840000000000002,0.0,21.64105710801296,6.840000000000001,0.0,21.440736791438802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8478436587457753,-0.8594136821215088,-0.852277074238662,-0.8599360543654269,-0.8752456482808528,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,22.896058311737242,0.009821840083290805,12.79277121059334,22.896058311737242,0.0,0.009821840083290805,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.0,0.0,0.016422386639138024,11.5,23.0,0.0,0.016422386639138024,4.5,427500.0 
 07/23  02:15:00,,22.95,86.75,22.680411293734558,,21.59076738364285,,21.57894635788087,,21.581712006086143,,21.582165036120497,,21.390254282343093,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8534968534384562,-0.8653180913156314,-0.858018747908844,-0.8659705329056547,-0.8805000342583653,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:30:00,,22.9,86.5,22.6246227859068,,21.569712700158547,,21.557328947439036,,21.560429246382586,,21.560116680439485,,21.37237561802404,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8590544708199639,-0.8710413355182558,-0.863637133051468,-0.8718062717268534,-0.8854574592282466,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  02:45:00,,22.85,86.25,22.571150501003462,,21.54914453575833,,21.53643181333508,,21.539682211156688,,21.53884715414369,,21.355490299268418,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8644579749589344,-0.8765617545609686,-0.869090169981688,-0.8774240502154792,-0.890144818361561,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:00:00,22.874999999999996,22.8,86.0,22.519843896813676,12.785946897673702,21.52925233394596,12.443016432524093,21.51632341012599,11.938968520394182,21.519640153632732,12.333719040215556,21.5184167146144,11.87032958668216,21.339499356824213,13.738760326093283,22.59900711936462,0.0,0.0,21.55971923837642,15.840000000000002,0.0,21.547257632195244,6.840000000000001,0.0,21.55036590431454,15.840000000000002,0.0,21.54988639632952,6.840000000000001,0.0,21.364404889114937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8696863496704753,-0.8818784972222412,-0.8743605812435747,-0.8828250808971813,-0.8945882315753844,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,22.653698646649485,0.009821840085092752,12.785946897673702,22.653698646649485,0.0,0.009821840085092752,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.874999999999996,0.0,0.016182884587286617,11.5,22.874999999999996,0.0,0.016182884587286617,4.5,427500.0 
 07/23  03:15:00,,22.8,86.0,22.470592084970374,,21.511434368720035,,21.49801032724142,,21.501629205190422,,21.499825655411005,,21.32432042376656,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8742905789716321,-0.8866986860616304,-0.8790205093371892,-0.8877121510982895,-0.898808976519083,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:30:00,,22.8,86.0,22.423273120536052,,21.495536038632196,,21.481321019157704,,21.485502359480357,,21.482895690212334,,21.309901985012118,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8785100111382783,-0.8911836643156679,-0.883334059055988,-0.8922610116345899,-0.9028194182934387,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  03:45:00,,22.8,86.0,22.377804655409573,,21.480940267143367,,21.465802318807444,,21.470671586150104,,21.46716826024666,,21.296214045140164,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8824427102698462,-0.8955201568552184,-0.8873390950883571,-0.8966348012465404,-0.9066280121289406,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:00:00,22.8,22.8,86.0,22.334157955457158,12.78273457805421,21.467307148427647,12.439812678804303,21.45123578977494,11.935777580227516,21.456811121185236,12.330518196286835,21.452420710110715,11.867140297432075,21.283234135742255,13.73552364509756,22.40145695409329,0.0,0.0,21.48880445573081,15.840000000000002,0.0,21.474092363745378,6.840000000000001,0.0,21.47865356800153,15.840000000000002,0.0,21.47557757899518,6.840000000000001,0.0,21.303417647415273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.886159841569442,-0.8996406184041144,-0.8912548387896538,-0.9008057044497975,-0.9102414421487542,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,22.44787843943242,0.009821840085034977,12.78273457805421,22.44787843943242,0.0,0.009821840085034977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016039045109391005,11.5,22.8,0.0,0.016039045109391005,4.5,427500.0 
 07/23  04:15:00,,22.775000000000002,86.25,22.292309404742834,,21.45405193365223,,21.43721927506307,,21.443377374175803,,21.43824728093152,,21.270936303547725,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.889913895054113,-0.9036056602553633,-0.8950565090344867,-0.9048145665016608,-0.9136478714878505,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:30:00,,22.75,86.5,22.25222636514485,,21.44091820401504,,21.42362258572272,,21.430133030407323,,21.424514585118853,,21.25928311118793,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.893615073450599,-0.9074392104534071,-0.8987880175035247,-0.9086861226942218,-0.9168778859704457,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  04:45:00,,22.724999999999998,86.75,22.21430387569042,,21.428268653808658,,21.41058967769899,,21.417398390243235,,21.41136396905616,,21.24833678963448,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8971331091505186,-0.9110899254399023,-0.902332670141583,-0.9123697203018608,-0.9198905061565464,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:00:00,22.7375,22.7,87.0,22.178036005565577,12.781529721628981,21.41609558550754,12.438611281607402,21.39807245062939,11.934580878761023,21.405156816054628,12.329317817728747,21.39874471151859,11.865944275296066,21.237973877706818,13.73430992610776,22.23421891278592,0.0,0.0,21.434833594245866,15.840000000000002,0.0,21.41737599727854,6.840000000000001,0.0,21.424016402720248,15.840000000000002,0.0,21.41821763665628,6.840000000000001,0.0,21.25413252051924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9005470937312016,-0.9146139203826595,-0.9057671900270564,-0.9159222702394133,-0.9227718830500821,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,22.273249400258816,0.00982184008503674,12.781529721628981,22.273249400258816,0.0,0.00982184008503674,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.7375,0.0,0.016097166002072873,11.5,22.7375,0.0,0.016097166002072873,4.5,427500.0 
 07/23  05:15:00,,22.75,87.25,22.14321141422255,,21.40587644129849,,21.38715683006225,,21.394818939946767,,21.387740534623212,,21.22809808885202,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.903320879398695,-0.9176227854424808,-0.9085770561082857,-0.9189559679648323,-0.9255077136804468,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:30:00,,22.799999999999997,87.5,22.109873736389886,,21.39837232176077,,21.378443195641523,,21.38713352488753,,21.37894973571811,,21.218690453209895,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9053938238810606,-0.9200503587342934,-0.910699090286058,-0.9214052050126202,-0.9281101903734394,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  05:45:00,,22.849999999999998,87.75,22.078099092143702,,21.392750049617316,,21.371306522587314,,21.381304097349197,,21.37174609180402,,21.209777827847,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.9070398102138173,-0.9221032795925544,-0.9123989931088786,-0.9234769085746485,-0.9305727830124481,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  06:00:00,22.824999999999996,22.9,88.0,22.049045666007782,12.782533735648316,21.391705383438016,12.439612406986177,21.37102872107416,11.93557813370675,21.382728652774126,12.330318143700802,21.37141030414313,11.866940898526783,21.20146666393422,13.73532131030447,22.09505747719098,0.0,0.0,21.39717604902865,15.840000000000002,0.0,21.376983817341312,6.840000000000001,0.0,21.386496303739406,15.840000000000002,0.0,21.377461666572117,6.840000000000001,0.0,21.214508258460782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.9069943427333212,-0.9215818958942558,-0.9113142922958726,-0.9229718134373438,-0.9328611515180988,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.629260005820322,8.629260005820322,0.0,0.0,55.62830293119166,0.0,8.629260005820322,0.0,22.127305062080428,0.009821840085036697,12.782533735648316,22.127305062080428,0.0,0.009821840085036697,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.824999999999996,0.0,0.016376027794231883,11.5,22.824999999999996,0.0,0.016376027794231883,4.5,427500.0 
 07/23  06:15:00,,22.949999999999996,87.5,21.953289846053924,,21.966155404823027,,21.78147923303331,,21.951271505056237,,21.700705006696637,,21.62061317385937,,,,,,,,,,,,,,,,,,,,,,,,3872.5664389967587,-0.8279124497264418,-0.8626525913790406,-0.8320298239797006,-0.8748447320509863,-0.8741502440997653,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3485309.795097083 
 07/23  06:30:00,,23.0,87.0,22.01973576853588,,22.200045438635577,,22.00695684843704,,22.199308141467935,,21.87734754822899,,21.910833796787916,,,,,,,,,,,,,,,,,,,,,,,,3873.8743226343922,-0.7723049520415954,-0.8135717924659193,-0.7736682743672112,-0.8358008353221658,-0.8201077216881063,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3486486.890370953 
 07/23  06:45:00,,23.050000000000004,86.5,22.089509672022917,,22.200161295428032,,22.09123562227252,,22.19935396615985,,21.94188362418064,,22.001510880846222,,,,,,,,,,,,,,,,,,,,,,,,3869.8119953179375,-0.7634460033801043,-0.7878168089560738,-0.7604860402482542,-0.8155136291209498,-0.8050929719606308,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3482830.7957861437 
 07/23  07:00:00,23.025,23.1,86.0,22.109006717505853,12.469390729728556,22.199610282514836,12.206671512150221,22.18154414558743,11.89127418063769,22.19976073055192,12.131403554012575,22.0085920013847,11.860600445117045,22.03201367561518,13.312720208322993,22.04288550102964,50.98482492822525,22.071663337757247,22.14149310535037,477.61154200606154,0.0,22.015303962332574,196.03957282689964,0.0,22.137423585808985,443.5422884346672,0.0,21.88213204512274,154.17586144601162,0.0,21.89124288177717,728.8299232958104,0.0,0.0,5966.3750810695965,10551.624907561272,0.0,3866.2953976137974,-0.756617999865183,-0.7597785735526853,-0.7475809631303534,-0.7947688223696538,-0.7981380812055324,0.0,22.2,23.9,1305.8668628302685,815.0795762588732,1333.428698650997,904.8452143302073,1461.7773870529313,0.0,0.0,9137.734798854523,3573.993942542471,1060.5378873004759,1060.537887300476,5966.3750810695965,7457.968851336995,2505.8239003551976,10551.624907561272,8.74724314628162,7.219999999999999,1.647925356534028,13057.448807916468,69.47815423020195,0.11357356126783608,8.74724314628162,1.647925356534028,14.459479639392953,0.009219627613852732,11.83770516917659,13.00017489342883,0.4167442235680826,0.009219627613852732,13.0,82.0,0.0,0.0,0.048122855179118504,7.219999999999999,0.9732821922987533,11.49878435956806,0.2994911162418201,0.009042358602390905,11.5,23.025,0.2994911162418201,0.01640754106919814,4.5,3479665.8578524175 
 07/23  07:15:00,,23.225,86.0,22.123840105603495,,22.201667499959147,,22.197576007536117,,22.200259349874706,,22.097537344711505,,22.066402715291296,,,,,,,,,,,,,,,,,,,,,,,,3897.0354534144126,-0.7496650600900419,-0.7403269551205172,-0.7338932712463021,-0.7705176777062587,-0.7922695751674879,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3507331.9080729713 
 07/23  07:30:00,,23.35,86.0,22.146868203776762,,22.19974205193628,,22.20181444733558,,22.200534006944018,,22.19029666365699,,22.107150730087305,,,,,,,,,,,,,,,,,,,,,,,,3930.009360808367,-0.743358705336621,-0.7242535429519977,-0.7201430605822365,-0.7447261907986497,-0.7854225005629119,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3537008.42472753 
 07/23  07:45:00,,23.475,86.0,22.183541535942982,,22.199148386506632,,22.19832147739342,,22.200746765000705,,22.200260376061326,,22.146930983662557,,,,,,,,,,,,,,,,,,,,,,,,3962.828073642615,-0.7351679572946834,-0.6973730062580286,-0.692191773601465,-0.7271687860386854,-0.7782657283592069,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3566545.2662783535 
 07/23  08:00:00,23.4125,23.6,86.0,22.233549606536414,12.121978461866256,22.200526989595655,11.903714792211048,22.198773511981663,11.783549545881083,22.199636596181982,11.871584224757864,22.19965118634354,11.772521414459046,22.185072324932378,12.642581916881285,22.17194986296491,70.86277736596821,0.0,22.20027123199943,203.3192802103203,0.0,22.199121361061692,37.18124240439124,29.011208896983078,22.200294179500354,58.82437257406377,74.66629366766307,22.17193639269334,78.40508269033444,0.0,22.126389188493384,701.4147832433976,0.0,0.0,4813.623080361667,10890.890835016478,0.0,3996.8762530711538,-0.7244028792779402,-0.6598203034424791,-0.6539780781808274,-0.7083823818546,-0.7708196415309448,0.0,22.2,23.9,1040.8714843619487,641.4358062830854,884.1165407566223,855.1412010215257,1461.736751822032,0.0,0.0,9443.974821760848,3695.2477398824885,1075.4152384599618,1075.4152384599608,4813.623080361667,6017.028850452084,2586.3826109554902,10890.890835016478,8.780502397726103,7.22,1.6644944072136454,13477.273445971969,67.58218899246411,0.08018707236044924,8.780502397726103,1.6644944072136454,14.495750365873604,0.009152766377208072,11.736323646036277,13.001332845236492,0.4167442235680826,0.009152766377208072,13.0,82.0,0.0,0.0,0.049282763396347226,7.22,1.0115169871815504,11.500471327755072,0.2994911162418201,0.009040259426922706,11.5,23.4125,0.2994911162418201,0.01665031397108256,4.5,3597188.6277640383 
 07/23  08:15:00,,23.900000000000002,84.0,22.679503546562863,,22.411960042250648,,22.29770292934296,,22.71048329810769,,22.200461119204768,,22.56478343674074,,,,,,,,,,,,,,,,,,,,,,,,12271.938380685573,-0.6232582391492787,-0.5581935959513937,-0.49200403444557184,-0.6372312196203254,-0.6570031349970361,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11044744.542617016 
 07/23  08:30:00,,24.200000000000003,82.0,23.019291729828204,,22.72011226502453,,22.597145984037564,,23.324626962963254,,22.199648107445647,,22.982585070151252,,,,,,,,,,,,,,,,,,,,,,,,12309.051079280725,-0.5257604487152324,-0.4451771037848815,-0.3220345064979544,-0.5867306615608777,-0.5470963787175305,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11078145.971352652 
 07/23  08:45:00,,24.5,80.0,23.290592705327068,,22.980019625181093,,23.00153779649639,,23.79049401082259,,22.199419701155396,,23.240909263761772,,,,,,,,,,,,,,,,,,,,,,,,12342.835784154846,-0.4414690601078605,-0.3134915815296056,-0.17262793355826997,-0.5528847648509405,-0.4654006142188985,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11108552.205739362 
 07/23  09:00:00,24.35,24.8,78.0,23.56128074075683,12.516088517825423,23.223206375040625,13.079630960283831,23.430132732912995,12.821871076882815,23.89454440172809,13.053497161288519,22.19954953781212,12.684882969493994,23.454031535890834,13.733612011535605,23.13766718061874,1177.141021736964,0.0,22.83382457687423,0.0,896.4842798572311,22.83162986069748,0.0,677.5152376075525,23.430037168405406,0.0,1132.0072205658869,22.19976961640448,0.0,666.8165096055941,23.06057732663615,0.0,840.8883533647183,0.0,64.77773548917962,11389.385049112547,0.0,12471.77129483944,-0.3624653079552653,-0.17668279572386147,-0.07556335806806484,-0.5243708631019183,-0.39642294638916287,1.0,22.2,23.9,0.0,0.0,0.0,112.87225819604112,0.0,0.0,0.0,9704.413647416612,3985.5663388202674,1291.7320739473303,1278.6151840935001,64.77773548917962,80.97216936147453,2713.771850114231,11389.385049112547,8.783139314790509,7.22,1.7381338686306522,14103.156899226777,63.85065038086856,0.0008885532143822221,8.783139314790509,1.7381338686306524,14.90716358624038,0.009165078416013337,11.76048471460148,13.00144485776556,0.4266454753319522,0.00915354514179182,13.0,82.0,0.0,0.0,0.0581864285369189,7.219999999999999,1.0434491945756674,11.500314117711532,0.2994911162418201,0.00900746135687305,11.5,24.35,0.2994911162418201,0.016577962543706623,4.5,11224594.165355496 
 07/23  09:15:00,,25.200000000000003,76.25,23.859992494391562,,23.75703099575717,,23.876089325319146,,23.898378985582767,,22.569680573443463,,23.862995926624663,,,,,,,,,,,,,,,,,,,,,,,,15786.70207555572,-0.24086028553574912,-0.04115079634633924,-0.016195430330899062,-0.4412450314701961,-0.2984337601003108,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14208031.86800015 
 07/23  09:30:00,,25.6,74.5,24.148343684735092,,23.89350127703206,,23.897356727523434,,23.898667283850287,,22.904299835892665,,23.89811866558081,,,,,,,,,,,,,,,,,,,,,,,,16306.236902376637,-0.17360441848010136,0.027502573973990002,0.03035181857990056,-0.35813762336547306,-0.2593442881864359,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14675613.212138973 
 07/23  09:45:00,,25.999999999999996,72.75,24.397543655652665,,23.898205203195182,,23.898126768482275,,23.89802240332292,,23.112812696388428,,23.89841831449613,,,,,,,,,,,,,,,,,,,,,,,,16627.745247133644,-0.14257443275461906,0.06201795995087333,0.05400071325207235,-0.29599520963854503,-0.24178842821647184,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14964970.72242028 
 07/23  10:00:00,25.799999999999997,26.4,71.0,24.6172743618356,13.92248002193294,23.89807037574233,14.226693107195914,23.898070820203017,13.399442611221172,23.89800565594551,13.530297966521914,23.270463901404366,13.336050529475573,23.897799030555827,15.122748061820074,24.25578854915373,1032.6573725343035,0.0,23.861701962931683,0.0,1386.7622506062228,23.89241091038197,0.0,1125.3205231738866,23.898268582175373,0.0,2441.567271345018,22.96431425178223,0.0,847.0358116918494,23.889332984314358,0.0,1744.8427837091526,0.0,0.0,15838.288783928907,0.0,16874.425884798697,-0.12008296239155035,0.08364193467745744,0.06969545941380971,-0.24552417456297274,-0.2271136183985796,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10071.415334302037,4434.056192429398,5433.7514396588185,4412.348773898218,0.0,0.0,3788.704738212302,15838.288783928907,9.210901388748331,7.219999999999999,1.8948334481921316,19626.99352214121,62.975414302887785,0.0,9.210901388748331,1.894833448192132,18.492666758137307,0.009823339557476546,12.798542323207446,12.98151074197656,0.6820645577869282,0.009249724513956545,13.0,82.0,0.0,0.0,0.22900578200167532,7.22,1.0881148577810267,11.500443403596227,0.2994911162418201,0.008959528391329805,11.5,25.799999999999997,0.2994911162418201,0.016422156349910438,4.5,15186983.296318829 
 07/23  10:15:00,,26.549999999999997,70.25,24.85015604233352,,23.897982457666917,,23.898119722697626,,23.89808362049049,,23.421376867943728,,23.897669983989612,,,,,,,,,,,,,,,,,,,,,,,,17423.081011385748,-0.10186501748847505,0.09719829279785165,0.08034647987867123,-0.19850825295367805,-0.2134570618790343,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15680772.910247175 
 07/23  10:30:00,,26.7,69.5,25.069652054513355,,23.897971290369977,,23.898182945387827,,23.89814334290315,,23.560434076834984,,23.89763992541316,,,,,,,,,,,,,,,,,,,,,,,,17540.853708507602,-0.08813931827086297,0.10247368593126123,0.08478446100912425,-0.15700401867334213,-0.20411538581065378,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15786768.337656839 
 07/23  10:45:00,,26.85,68.75,25.276151373318346,,23.897995073612655,,23.898232597907754,,23.898179174186502,,23.678365264564516,,23.897644053237777,,,,,,,,,,,,,,,,,,,,,,,,17635.959614522468,-0.0762884117874991,0.10325861861908625,0.08630762679709,-0.12174509982577958,-0.1966632304320111,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15872363.65307022 
 07/23  11:00:00,26.775,27.0,68.0,25.472983066166076,13.88565165315589,23.898028603505278,13.937768448213475,23.898272007366145,13.124996989567217,23.89820647586203,13.207561521349454,23.77770052991737,13.500535091750375,23.897663275094192,14.88502480760423,25.167235634082825,402.9280042227865,0.0,23.897994356288706,0.0,1860.2883038943585,23.89820181833984,0.0,1325.6470113844462,23.89815315336054,0.0,2731.1941533261315,23.60946918481515,0.0,900.9810179827091,23.897654309433687,0.0,2244.7030547034137,0.0,0.0,18689.11603020469,0.0,17709.338603407734,-0.06574246507060949,0.09866755560372872,0.08415157479672529,-0.09135537819009361,-0.1905479782132308,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10328.844746361445,4735.7520241132825,7940.959731406027,6392.249312068702,0.0,0.0,4525.597988146115,18689.11603020469,9.47758476003932,7.219999999999999,1.9747809069009663,23214.7140183508,62.975414302887785,0.0,9.47758476003932,1.9747809069009663,20.009873769380746,0.009982052768713175,13.044452484355064,12.994317558626289,0.8134993599656821,0.00922751061349502,13.0,82.0,0.0,0.0,0.33742085525177984,7.22,1.1195234883851866,11.50001251666216,0.2994911162418201,0.008928046601049334,11.5,26.775,0.2994911162418201,0.016332077872593973,4.5,15938404.743066963 
 07/23  11:15:00,,27.0,68.25,25.65102234064966,,23.89819674018119,,23.898402669831697,,23.89833382893085,,23.774540327940933,,23.89790735148374,,,,,,,,,,,,,,,,,,,,,,,,17174.845751877438,-0.0623572882294657,0.08460838807580871,0.07387619276486085,-0.08321438375357165,-0.19132108934232747,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15457361.176689696 
 07/23  11:30:00,,27.0,68.5,25.815170342741354,,23.898281264645245,,23.8985055433251,,23.89842808780274,,23.78510809196878,,23.89798043954036,,,,,,,,,,,,,,,,,,,,,,,,17191.50858386099,-0.05597187841735615,0.06944698286213268,0.06376052839590912,-0.07386095711531813,-0.18920890110554134,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15472357.72547489 
 07/23  11:45:00,,27.0,68.75,25.966649922361558,,23.898376124470463,,23.898610851098706,,23.89852869477983,,23.829069770511875,,23.898051445286722,,,,,,,,,,,,,,,,,,,,,,,,17204.117018570985,-0.05171635821033715,0.054809050418674475,0.05420366534896214,-0.06125466726219362,-0.18720072822196285,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15483705.316713888 
