Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/23  12:00:00,27.0,27.0,69.0,26.113460828513396,13.630708086064205,23.898452779880262,13.485799821195169,23.898679850846214,12.96981384583938,23.898598692666248,13.033814521403368,23.88103671600483,13.338903583202828,23.898113239195357,14.45881013115271,25.88657585856649,0.0,182.45289352298005,23.89832672729429,0.0,1938.3384448998386,23.89854972877543,0.0,1195.589279082156,23.898472326044917,0.0,2519.926956312679,23.817438726606603,0.0,917.8118038314364,23.898013118876545,0.0,2180.8678007202006,0.0,0.0,18620.472902321562,0.0,17208.50073078886,-0.047297827246175254,0.04091550030410431,0.044916987549588755,-0.04669673276689451,-0.1849757820136575,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10476.881084286051,4806.375301123147,7672.300994465226,6401.7950593161795,0.0,0.0,4517.1489632038965,18620.472902321562,9.413497747207309,7.22,2.025208639718917,23137.621865525456,62.975414302887785,0.0,9.413497747207309,2.025208639718917,20.307724806623547,0.009855208287150101,12.852278819860372,13.003812350508614,0.7850053573545512,0.009214036619598968,13.0,82.0,0.0,0.0,0.3241156690917295,7.219999999999999,1.1386128358570928,11.500052588638182,0.2994911162418201,0.00892691448840876,11.5,27.0,0.2994911162418201,0.016433423496816264,4.5,15487650.657709975 
 07/23  12:15:00,,27.25,67.5,26.248499116864483,,23.898705186040576,,23.898868939274987,,23.898801000214757,,23.778321759689035,,23.898548292421413,,,,,,,,,,,,,,,,,,,,,,,,15677.452444838475,-0.04984546522929751,0.02427797760090961,0.03176433545869482,-0.05770042961514299,-0.1973950704851108,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14109707.200354628 
 07/23  12:30:00,,27.5,66.0,26.386894060345146,,23.898822486753772,,23.898968649959844,,23.898914844659256,,23.746182046456706,,23.89865629040537,,,,,,,,,,,,,,,,,,,,,,,,15658.219183218545,-0.04942796510323359,0.01640781354609769,0.021743765947725167,-0.05398893787043269,-0.20152963819997544,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14092397.264896689 
 07/23  12:45:00,,27.75,64.5,26.523617954075323,,23.898975410087644,,23.89911310941331,,23.89907124741736,,23.817358193875833,,23.898764766620562,,,,,,,,,,,,,,,,,,,,,,,,15646.508363257308,-0.049408873780494716,0.009314785860508693,0.011716431245061436,-0.03265734939594902,-0.20421307308231804,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14081857.526931576 
 07/23  13:00:00,27.625,28.0,63.0,26.65402417929748,13.246539666477252,23.89909766038214,12.932068867600426,23.899219600833565,12.662824559714997,23.89918180458569,12.694551689583303,23.88815162028929,12.802625290050047,23.898856320634604,13.891136435152918,26.45325882764561,0.0,596.8040181872238,23.898900185816032,0.0,1802.6108081963184,23.899042574870425,0.0,991.8377093680399,23.898992224219267,0.0,2133.274451220317,23.807503405077718,0.0,923.9126164938202,23.898706417520486,0.0,1764.93464859004,0.0,0.0,17001.87660615059,0.0,15648.917926633858,-0.048235311098550414,0.004497345687892901,0.007334858082752761,-0.004480403344265301,-0.2055832483244661,0.4,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10511.328250880313,4998.16711146247,5994.760952635272,5276.558308392892,0.0,0.0,4133.3299746966795,17001.87660615059,9.193676141750302,7.219999999999999,2.0549226513344196,21135.20658084727,62.975414302887785,0.0,9.193676141750302,2.0549226513344196,19.839152805966016,0.009631635384337681,12.505088851383455,13.011556435897578,0.6841056005099474,0.00921573907267776,13.0,82.0,0.0,0.0,0.2497132032456893,7.22,1.1411578274989564,11.499707670221142,0.2994911162418201,0.008901598668618844,11.5,27.625,0.2994911162418201,0.01619981968977132,4.5,14084026.133970473 
 07/23  13:15:00,,27.85,63.5,26.740907455163246,,23.89901742079822,,23.899133870861068,,23.899094227036457,,23.89732903569871,,23.898634886567123,,,,,,,,,,,,,,,,,,,,,,,,16837.648566565997,-0.038117004958217814,0.009567284837542168,0.013033684876470377,0.027726291552303998,-0.19439304653435005,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15153883.7099094 
 07/23  13:30:00,,27.7,64.0,26.82682888646147,,23.89896456866897,,23.899048543170245,,23.899014950797916,,23.898658454720543,,23.898607517921633,,,,,,,,,,,,,,,,,,,,,,,,16853.77239050454,-0.03210965142414438,0.01150866645026386,0.01503796488687282,0.056170934096177794,-0.18794372413149302,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15168395.151454085 
 07/23  13:45:00,,27.549999999999997,64.5,26.911784240312354,,23.898821593113684,,23.89887667660903,,23.898846081077924,,23.89868572769766,,23.898528145948802,,,,,,,,,,,,,,,,,,,,,,,,16902.030071595906,-0.024260247485102818,0.01643750894786269,0.0206012245419339,0.09084665909704559,-0.182378311423846,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15211827.064436315 
 07/23  14:00:00,27.625,27.4,65.0,26.9872664664582,12.988387972919618,23.89869784726481,12.954378294562973,23.89873989513872,12.816831066990954,23.898707030889152,12.832236310823149,23.898561852631694,12.753159526956741,23.898449014812662,13.786496063565696,26.866696762098815,0.0,1102.3982738240666,23.89887535746142,0.0,2112.1729158585626,23.898949746444767,0.0,1079.7790678642946,23.898915572450363,0.0,2328.3632783674707,23.898308767687155,0.0,1230.4708105932527,23.898554891312557,0.0,2261.899413700322,0.0,0.0,18779.717836867218,0.0,16980.690767988282,-0.017520544380578568,0.021028648171737614,0.02588065837306982,0.12715595388359047,-0.17789041292338956,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10331.163567617285,4995.920793313509,8051.237987522973,7255.673708557288,0.0,0.0,4584.945681381178,18779.717836867218,9.446108934278119,7.219999999999999,2.0128954713276412,23364.663518248395,62.975414302887785,0.0,9.446108934278119,2.0128954713276412,21.116149099672743,0.009548427878981898,12.368028409536013,12.984944199204438,0.8068655671383116,0.00915784381052604,13.0,82.0,0.0,0.0,0.3424126116238363,7.22,1.116949839156018,11.500008596508119,0.2994911162418201,0.008894458974947712,11.5,27.625,0.2994911162418201,0.015957153340720703,4.5,15282621.691189453 
 07/23  14:15:00,,27.574999999999996,64.0,27.074630589702256,,23.89857089741304,,23.898614901497748,,23.89857645754307,,23.898436117394553,,23.898318121642074,,,,,,,,,,,,,,,,,,,,,,,,17475.82884583358,-0.0036742979828350546,0.03269575350717437,0.03888356626359069,0.1720459789225799,-0.16632086070784924,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15728245.96125022 
 07/23  14:30:00,,27.75,63.0,27.13596504588877,,23.898447425937718,,23.898491337591874,,23.898447975804682,,23.898308402158897,,23.89820779734188,,,,,,,,,,,,,,,,,,,,,,,,17634.732419667613,0.0071852747068089345,0.04225191494093648,0.049409028406036865,0.21576119013088252,-0.15910654756076872,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15871259.177700853 
 07/23  14:45:00,,27.925000000000004,62.0,27.179837110220838,,23.898347880858523,,23.898397115905414,,23.898350213450172,,23.898218024567754,,23.89810045214743,,,,,,,,,,,,,,,,,,,,,,,,17734.61074101805,0.011863401324009268,0.04386717796633064,0.05122259193176679,0.24808496624866772,-0.15341229190708325,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15961149.666916242 
 07/23  15:00:00,27.8375,28.1,61.0,27.261750852410177,13.255740664565156,23.89851302170067,13.216640156846603,23.89849899068,13.084877344307305,23.89849443086562,13.107125309671927,23.89858453696029,12.761847186698647,23.898051152523323,14.09402196427682,27.16304589955551,0.0,1428.930102626894,23.898469806477486,0.0,2221.664338202084,23.89850058641876,0.0,1122.623387007383,23.898467269415885,0.0,2407.420778402846,23.898386770270374,0.0,1576.2181835658148,23.898169380913675,0.0,2453.123695724591,0.0,0.0,20287.430533238283,0.0,17475.68852286354,-0.029219129182436125,0.015019658797056858,0.009810657664762834,0.2356548935481717,-0.1493372718162429,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10222.23584110651,5059.84548797289,9623.347953822984,8443.91885674848,0.0,0.0,4987.707606416078,20287.430533238283,9.617859362194023,7.219999999999999,2.0185116419687157,25275.138139654362,62.975414302887785,0.0,9.617859362194023,2.0185116419687157,21.77009442033706,0.009680472688936764,12.568286404036318,12.998849702047046,0.876523118767787,0.009147687186144855,13.0,82.0,0.0,0.0,0.4149723884456076,7.219999999999999,1.1018995865894576,11.499018821385016,0.2994911162418201,0.008880641711653347,11.5,27.8375,0.2994911162418201,0.015714522285536544,4.5,15728119.670577187 
 07/23  15:15:00,,28.175000000000004,60.75,27.291810755832014,,23.89832678650878,,23.89839000641708,,23.898338211851932,,23.898516709115526,,23.89808579194628,,,,,,,,,,,,,,,,,,,,,,,,17164.297560827246,0.0095405590503791,0.03485877024385229,0.04182919746124922,0.29183375203092776,-0.14744266804898684,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15447867.804744523 
 07/23  15:30:00,,28.25,60.5,27.27886573901295,,23.898286268914926,,23.898373900333922,,23.89830708607108,,23.898521573483496,,23.898056050682367,,,,,,,,,,,,,,,,,,,,,,,,17198.564411980897,0.0063113250321565695,0.027311710413020666,0.034864917125368725,0.30705154412184116,-0.1455547477905716,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15478707.970782805 
 07/23  15:45:00,,28.324999999999996,60.25,27.233434921606012,,23.898287386039502,,23.898378437545155,,23.898310303961786,,23.898542630087263,,23.898022005107265,,,,,,,,,,,,,,,,,,,,,,,,17213.784233840073,0.0029976033413285346,0.020418577215975717,0.02824853602767564,0.3255000690404896,-0.1447267647766663,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15492405.810456067 
 07/23  16:00:00,28.2875,28.4,60.0,27.177157471678267,13.388390888731045,23.89829892169042,13.337596312351856,23.898385677893806,13.215773982613825,23.898321062895782,13.245080696739588,23.898558902800385,12.637280481071327,23.897996833725223,14.285901912968928,27.245317222032313,0.0,1506.658739392472,23.898299840788404,0.0,2194.7535760374344,23.89838200554749,0.0,1066.3797693580086,23.898319166195144,0.0,2309.542397118078,23.898534953871668,0.0,1863.2688732681995,23.898040170365284,0.0,2357.259430457268,0.0,0.0,20617.814899814563,0.0,17222.510399453222,-0.00019239160763164263,0.013933458632980907,0.021880661309494304,0.3454451823606103,-0.14460490431633066,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10274.675356530372,5197.732527021483,9895.404458877285,8559.40481517858,0.0,0.0,5097.77888502767,20617.814899814563,9.613263799740228,7.219999999999999,2.055327646488855,25715.593784842233,62.975414302887785,0.0,9.613263799740228,2.055327646488855,21.892699556306642,0.009754975759322729,12.677139416290412,12.998441882292248,0.8772807137470686,0.009151589443814724,13.0,82.0,0.0,0.0,0.42763676562587594,7.219999999999999,1.1068797997849122,11.500018044774865,0.2994911162418201,0.008868004758239664,11.5,28.2875,0.2994911162418201,0.015588766452593349,4.5,15500259.359507898 
 07/23  16:15:00,,28.449999999999996,59.0,27.179844496525988,,23.898453819986347,,23.89852067971923,,23.89846878492451,,23.898664461435118,,23.89823618629634,,,,,,,,,,,,,,,,,,,,,,,,15839.300067701039,-0.004601189235035086,0.006905969560712052,0.014827096774931686,0.3648228417353608,-0.1460797899905044,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14255370.060930934 
 07/23  16:30:00,,28.5,58.0,27.17400493356479,,23.89843292156596,,23.898494049518792,,23.898444035877272,,23.898626747790622,,23.898205980179,,,,,,,,,,,,,,,,,,,,,,,,15768.29996230477,-0.007807063288058922,0.0013235915456370243,0.009411128437154886,0.3849719471050343,-0.14480362303615976,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14191469.966074293 
 07/23  16:45:00,,28.550000000000004,57.0,27.16777119881733,,23.89840608702203,,23.898458397521384,,23.89840684452478,,23.898640126518288,,23.89815048678902,,,,,,,,,,,,,,,,,,,,,,,,15681.761759810757,-0.013542036177438817,-0.004314465767747623,0.003956862627245222,0.3779790768695848,-0.1436333481006603,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14113585.583829682 
 07/23  17:00:00,28.525,28.6,56.0,27.171862112258758,13.440762842217854,23.89840417418297,13.472843775478731,23.898441652938846,13.396964998755791,23.89838812259134,13.412252014497632,23.89870885631324,12.587299429682702,23.898103831220517,14.534294480625958,27.173370685291715,0.0,1189.6170581863025,23.898424250689327,0.0,1955.6353317989901,23.898478694924563,0.0,931.9821902263432,23.898426946979477,0.0,2027.2947364894876,23.89866004801432,0.0,1983.1700648965843,23.898174121121222,0.0,2047.1019134595522,0.0,0.0,18889.812117834696,0.0,15558.190894655138,-0.02299534941575952,-0.011132020236913712,-0.0028639178805438237,0.3461592514240036,-0.14298493169060403,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9953.57884313163,5266.12110388438,8456.384445766449,7370.666152287986,0.0,0.0,4654.657051588743,18889.812117834696,9.455194813109227,7.22,2.015921527002015,23544.46916942344,62.975414302887785,0.0,9.455194813109227,2.015921527002015,21.3288578686162,0.009722991152466927,12.618829969064995,13.006018948045213,0.8019100229137839,0.009186614856436823,13.0,82.0,0.0,0.0,0.35895959149323886,7.219999999999999,1.0633041691557554,11.500064993580239,0.2994911162418201,0.008843051016660313,11.5,28.525,0.2994911162418201,0.015048219439393435,4.5,14002371.805189623 
 07/23  17:15:00,,27.900000000000002,60.0,27.19011593169068,,23.89843623527864,,23.898459248634627,,23.898409278138942,,23.898789599482324,,23.89807447503652,,,,,,,,,,,,,,,,,,,,,,,,15434.68948242244,-0.03639051640153942,-0.0216628467244466,-0.014616165594138036,0.3011261564091307,-0.14277852767268448,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13891220.534180194 
 07/23  17:30:00,,27.200000000000003,64.0,27.214627914656432,,23.898457147268815,,23.89847668092063,,23.898431032862756,,23.89882668032706,,23.898054756721482,,,,,,,,,,,,,,,,,,,,,,,,15304.616734797497,-0.04740943855955442,-0.031922184488574125,-0.02615327458294623,0.2629940644445628,-0.1429902939840608,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13774155.061317747 
 07/23  17:45:00,,26.5,68.0,27.234285300255276,,23.89846989266235,,23.898497948308908,,23.898456543732753,,23.8988012298347,,23.898040792672255,,,,,,,,,,,,,,,,,,,,,,,,15181.795714246382,-0.05851004959903809,-0.044658765175203986,-0.04046504142614456,0.24326453934452646,-0.14346415231920553,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13663616.142821744 
 07/23  18:00:00,26.85,25.8,72.0,27.245265001856183,13.680530398583144,23.898478430993695,13.717435941051768,23.89852250957942,13.631324161956407,23.898484291081626,13.643818670410353,23.89876383599117,12.7574995248224,23.898031921687046,14.76582324297481,27.221073537114645,0.0,937.1811007143478,23.898460426550873,0.0,1712.795637044247,23.898489096860896,0.0,823.9047750911811,23.89844528645402,0.0,1791.3847312750381,23.89879533640881,0.0,1652.4773677082658,23.89805048652933,0.0,2006.0184508481123,0.0,0.0,17435.709697583872,0.0,15054.046615631469,-0.06907953066159696,-0.05863351803020725,-0.05602065020445869,0.22939782917582227,-0.14418641166715485,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9838.498490184536,4752.932021598632,7102.187164954459,6103.036978776079,0.0,0.0,4214.001535202187,17435.709697583872,9.265490939402186,7.219999999999999,2.0339161280172995,21649.71123278606,62.975414302887785,0.0,9.265490939402186,2.0339161280172995,20.636057666469206,0.00976853344173947,12.690344432976637,13.012383195531186,0.7161841307260366,0.0092152752757525,13.0,82.0,0.0,0.0,0.29740126862640665,7.22,1.0542144940143778,11.50011395089888,0.2994911162418201,0.008910349002256214,11.5,26.85,0.2994911162418201,0.01564252606241652,4.5,13548641.954068324 
 07/23  18:15:00,,25.85,72.0,27.225804661481952,,23.8992614698353,,23.475302999199684,,23.895191448078872,,23.899170607384782,,23.899320785639645,,,,,,,,,,,,,,,,,,,,,,,,10217.169281997943,-0.09750553975821125,-0.15494877254432854,-0.09441477144655978,0.2040408686332354,-0.17575147583846204,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9195452.35379815 
 07/23  18:30:00,,25.9,72.0,27.184134778906618,,23.882660413431687,,23.089449260069372,,23.789599200620692,,23.89943201832743,,23.899383327350066,,,,,,,,,,,,,,,,,,,,,,,,10089.570271750355,-0.11624522076734854,-0.25164481404187494,-0.1353501509748984,0.18485679811744912,-0.1864570241052666,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9080613.244575322 
 07/23  18:45:00,,25.95,72.0,27.116593815580725,,23.81555636019212,,22.85739234253915,,23.632012993877854,,23.899327174764114,,23.88053779007746,,,,,,,,,,,,,,,,,,,,,,,,10043.739387536043,-0.141117371011265,-0.3214081737125867,-0.1823031705567122,0.1457720885501916,-0.19675487735947528,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9039365.448782438 
 07/23  19:00:00,25.925,26.0,72.0,27.018317026876712,13.686901464923356,23.651365154451497,13.718662911960553,22.674363673321622,13.220126716309672,23.456042283174945,13.637184754539724,23.68144500214826,12.587295215711213,23.83529894728038,14.880603052155713,27.136212570711503,0.0,626.8448822361165,23.81221084947765,0.0,999.6009826171971,23.02412706878246,0.0,689.9651372890763,23.69321148143809,0.0,1046.4188246488218,23.84484370065615,0.0,1151.847051436353,23.87863521258689,0.0,941.4994365221844,0.0,0.0,12845.095978341207,0.0,9968.345284951803,-0.1970909934846914,-0.38294021289594266,-0.23497815990083418,-0.02504456063066691,-0.21008294402798872,0.5,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9943.453666394953,4471.146490200015,2308.1051803793625,2048.526988657078,0.0,0.0,3078.5004411704754,12845.095978341207,8.623521731754899,7.22,2.1830117317717956,15923.596419511683,62.975414302887785,0.0,8.623521731754899,2.1830117317717956,16.55042676340138,0.009439133590471865,12.18412087819034,13.017185611279558,0.44200025942730947,0.00920856190728176,13.0,82.0,0.0,0.0,0.09876409077908453,7.219999999999999,1.0710344571570776,11.500069620882712,0.2994911162418201,0.008955359046547236,11.5,25.925,0.2994911162418201,0.016199496372217726,4.5,8971510.756456621 
 07/23  19:15:00,,25.925,72.0,26.556924404249013,,23.18764090059965,,22.27578941185901,,22.99530072847709,,23.06403898663179,,23.41305028859698,,,,,,,,,,,,,,,,,,,,,,,,6934.98316392895,-0.3061094205600146,-0.48747623660377265,-0.34606397367948777,-0.19169703499745563,-0.3094477661368716,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6241484.8475360535 
 07/23  19:30:00,,25.85,72.0,26.22968593536584,,22.81365399383484,,22.20281213786172,,22.624096013316404,,22.607812963957258,,23.0389378507124,,,,,,,,,,,,,,,,,,,,,,,,6888.723415625346,-0.4022915818832784,-0.5404502494337765,-0.4418783746910754,-0.3300904468274117,-0.39605222799549733,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6199851.074062811 
 07/23  19:45:00,,25.775,72.0,25.974180074052207,,22.51719571988719,,22.20070059053147,,22.329271107179753,,22.260655678807655,,22.706066746574216,,,,,,,,,,,,,,,,,,,,,,,,6839.33020968874,-0.4810557537773828,-0.5713870364863693,-0.5206283173105728,-0.43830119026780684,-0.4736138759385139,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6155397.188719866 
 07/23  20:00:00,25.812500000000004,25.7,72.0,25.73548061941407,13.282782042510856,22.305634695296877,12.962381613127324,22.198686448131017,12.314347904521451,22.205568779184823,12.861605057021144,22.200333172177295,12.100397661641956,22.48279608418626,14.300639051531485,26.12406775827028,0.0,1134.533767561118,22.706031327404638,0.0,885.2184280873968,22.2194971470958,0.0,438.74213897042,22.538559157039515,0.0,906.4061358539241,22.533210200393498,0.0,759.7426691940356,22.910212742517462,0.0,829.4052247138512,0.0,196.84132704059607,12008.43102998839,0.0,6793.365884339995,-0.5434149472440978,-0.5950952715240153,-0.5708900977146191,-0.49803199080425997,-0.5342252326753787,0.0,22.2,23.9,0.0,196.41639508737086,28.152839688556163,48.128455807012124,0.0,0.0,0.0,9824.302263973183,4435.3733907013275,1705.9777328332584,1578.1120596528397,196.84132704059607,246.0516588007451,2883.410264410476,12008.43102998839,8.57270749887048,7.219999999999999,2.117490961928948,14891.841294398862,61.00254250201655,0.0021262878496345807,8.57270749887048,2.117490961928948,15.673850671711376,0.009310464052555825,11.98404921528649,12.999984548147179,0.4167442235680826,0.009188863816996417,13.0,82.0,0.0,0.0,0.07486151784543064,7.22,1.0557015615095173,11.500015536881248,0.2994911162418201,0.008950068980792137,11.5,25.8125,0.2994911162418201,0.016083831961436396,4.5,6114029.295905996 
 07/23  20:15:00,,25.674999999999997,71.0,25.89000989789029,,22.675344003339735,,22.57279769725065,,22.588346009808966,,22.8042815773374,,22.547778013943997,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.5195459146928747,-0.5629763648842897,-0.5431246071731942,-0.4538618209724,-0.5493763911536824,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  20:30:00,,25.65,70.0,26.05202296630791,,23.024700408064255,,22.868285068441697,,22.9394040702295,,23.316715227777138,,22.69236330629159,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.476100024195035,-0.5233731735023521,-0.49820291412875706,-0.3924138713889996,-0.5407783544506176,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  20:45:00,,25.625000000000004,69.0,26.035464185708097,,23.113084859087234,,22.941423903439333,,23.036303525776482,,23.45646392737249,,22.742791772655067,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.46525369071498385,-0.5129386025853365,-0.4852021728985954,-0.3772333355568706,-0.5394344998498818,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/23  21:00:00,25.637500000000003,25.6,68.0,25.90638801511302,12.87966691597289,23.071489906008967,12.446046901807934,22.917878399069824,11.950214310050447,23.006118376640867,12.358885634192713,23.402390867994402,11.853302220870022,22.712788077354325,13.742551135322856,25.97097126625483,0.0,0.0,22.97115479412505,47.52,0.0,22.825096267050373,20.520000000000003,0.0,22.892542995613955,47.52,0.0,23.244962900120356,20.520000000000003,0.0,22.673930292561245,88.92000000000002,0.0,0.0,0.0,0.0,0.0,1600.0,-0.47364849222707867,-0.5173311985167506,-0.49110806476319846,-0.39104475041169867,-0.5486060113608348,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,25.965685999415545,0.009881553403130235,12.885446772427706,25.965685999415545,0.0,0.009881553403130235,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.637500000000003,0.0,0.015338318999794435,11.5,25.637500000000003,0.0,0.015338318999794435,4.5,1440000.0 
 07/23  21:15:00,,25.525000000000002,68.25,25.74628037891111,,22.988419202618914,,22.85791336035872,,22.930228726724568,,23.29175385755585,,22.630019739407345,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4969918174734572,-0.5354258819431016,-0.5131082810873766,-0.42197924636288753,-0.5739180298290306,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  21:30:00,,25.450000000000003,68.5,25.59326156943369,,22.86993716221613,,22.759183400038644,,22.81470563914161,,23.14845204823806,,22.494331753358388,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5226795995672437,-0.5568590834279576,-0.5380937026527919,-0.45560230877441343,-0.601222875757631,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  21:45:00,,25.375,68.75,25.447488526051504,,22.76634775649839,,22.670709888365426,,22.711833582413494,,23.02026738956362,,22.37252807440896,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5468835509140203,-0.5777655922766315,-0.5621117969775193,-0.4876360493049608,-0.6271113289061021,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:00:00,25.4125,25.3,69.0,25.30440284147235,12.900066093126906,22.6839336917896,12.467455565557234,22.598802899860946,11.966496480651625,22.62909469568135,12.379780331259838,22.91033421438681,11.866550491029498,22.282963556367335,13.76625505990675,25.522858328967164,0.0,0.0,22.82715945328076,27.720000000000002,0.0,22.72165238715593,11.970000000000002,0.0,22.771465660990255,27.720000000000002,0.0,23.092701877436085,11.970000000000002,0.0,22.444960780885506,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.5679926547642323,-0.5964973825924308,-0.583316355184856,-0.5167377729855118,-0.6482974933485441,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,25.67335462237733,0.009885569379739,12.899400855844283,25.67335462237733,0.0,0.009885569379739,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.014926161807864472,11.5,25.4125,0.0,0.014926161807864472,4.5,427500.0 
 07/23  22:15:00,,25.25,69.0,25.16420592021908,,22.614383069818448,,22.536896531129354,,22.56009106719317,,22.812319238277848,,22.21387253782059,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5861479116193098,-0.6128276304028603,-0.6012446399855153,-0.5426836119088025,-0.6658808260605207,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:30:00,,25.200000000000003,69.0,25.02835453647281,,22.550727987323775,,22.47930736172709,,22.49784547222013,,22.721598031008707,,22.153033243323872,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6028035639960098,-0.6280366873106972,-0.61755125489667,-0.5666491964276946,-0.6815483648723082,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  22:45:00,,25.150000000000002,69.0,24.897411452086736,,22.490969858457238,,22.424582324941607,,22.439746766567527,,22.63712087764054,,22.095925874647275,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6183416500427386,-0.642395798689227,-0.6326981767360922,-0.5888553367987467,-0.6960910965233048,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:00:00,25.175000000000004,25.1,69.0,24.77130664618237,12.905595181657207,22.43516038209976,12.472940957428612,22.372948389368197,11.972076708524932,22.385540882579566,12.385273262192609,22.558989389514313,11.872196204187361,22.042330084588002,13.771748694155367,24.96531963874025,0.0,0.0,22.522810324424803,15.840000000000002,0.0,22.453433651791563,6.840000000000001,0.0,22.470806047140098,15.840000000000002,0.0,22.68250688411035,6.840000000000001,0.0,22.126290435094933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6328371805621841,-0.6559244015696237,-0.6468068613482828,-0.6093606138665204,-0.7096661735935027,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,25.098593687562747,0.00988583381109006,12.905623127867251,25.098593687562747,0.0,0.00988583381109006,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.175000000000004,0.0,0.014788591793431716,11.5,25.175000000000004,0.0,0.014788591793431716,4.5,427500.0 
 07/23  23:15:00,,25.075000000000003,69.5,24.650383960903525,,22.38465432212508,,22.325623988950156,,22.336611113080313,,22.48819913174457,,21.99273669399275,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6459716778158517,-0.6683505100780844,-0.6595488857327477,-0.627947935705215,-0.7223164014313339,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:30:00,,25.05,70.0,24.53419472721792,,22.33888735950295,,22.28230291415535,,22.29258102878041,,22.424205137122904,,21.946949720741475,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6580141794438262,-0.6798249344078106,-0.6711516635173729,-0.6448421339373958,-0.7340745200419814,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  23:45:00,,25.025,70.5,24.422545470545032,,22.296875697738862,,22.242294459398707,,22.25249401834153,,22.365989995456804,,21.904507326295803,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6691081222974588,-0.6904510753252326,-0.6817673279296278,-0.660241079482976,-0.7450046336735517,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/23  24:00:00,25.0375,25.0,71.0,24.31542394226432,12.90299130530168,22.258023134102956,12.470346285221375,22.205164097464863,11.969490502972679,22.21568406913637,12.382680493506387,22.31284276225584,11.869610823666502,21.865018944632276,13.769128299770648,24.4806370252327,0.0,0.0,22.319610128367465,15.840000000000002,0.0,22.26384636499227,6.840000000000001,0.0,22.27434255733466,15.840000000000002,0.0,22.39780925664503,6.840000000000001,0.0,21.927303171415574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6793775689978659,-0.7003220212400387,-0.6915331874919601,-0.6743055085906674,-0.7552019869747633,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,24.59460770121221,0.00988581805049152,12.902990174817923,24.59460770121221,0.0,0.00988581805049152,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0375,0.0,0.014939544870653944,11.5,25.0375,0.0,0.014939544870653944,4.5,427500.0 
 07/24  00:15:00,,24.9,71.75,24.212746461214927,,22.220450810429373,,22.17014285555767,,22.181095591832158,,22.263788749617976,,21.82821001085477,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6894054514979385,-0.7096692286185735,-0.7007631029095506,-0.6873223707442974,-0.7647219304682779,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  00:30:00,,24.8,72.5,24.114364284021683,,22.183981441214375,,22.136882289990957,,22.148275964827942,,22.218103739245368,,21.793853126681554,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6990371826734809,-0.7185336421119499,-0.7094997231027,-0.6994445637458413,-0.7736217970339637,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  00:45:00,,24.700000000000003,73.25,24.020049499422168,,22.14900223245992,,22.10530767893423,,22.117175036144932,,22.175826971480234,,21.76172815317173,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7082497135845869,-0.7269432161611656,-0.717767068335403,-0.7106342967745437,-0.7819578725709341,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:00:00,24.75,24.6,74.0,23.92950644350016,12.894961789113355,22.11562939819524,12.46234419786203,22.07533620348356,11.961520000153413,22.087750719672613,12.374683784366713,22.136618457003188,11.861646615222758,21.731621206648114,13.761043955351706,24.069166672039735,0.0,0.0,22.167265970574725,15.840000000000002,0.0,22.121917256991605,6.840000000000001,0.0,22.133574328119412,15.840000000000002,0.0,22.198584479336688,6.840000000000001,0.0,21.778853124339044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7170457754712255,-0.7349302261957182,-0.7255922568679061,-0.7210418263727038,-0.7897836157331057,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,24.165646046730775,0.00988581877662654,12.894961789113355,24.165646046730775,0.0,0.00988581877662654,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.75,0.0,0.015248931834268679,11.5,24.75,0.0,0.015248931834268679,4.5,427500.0 
 07/24  01:15:00,,24.525000000000002,74.75,23.842227716852133,,22.081235779471015,,22.04271514688531,,22.054660407698318,,22.095926357894086,,21.703318888626566,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7262702351993879,-0.7438402457594478,-0.7346973930143997,-0.7320685315551957,-0.7971733895610659,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:30:00,,24.450000000000003,75.5,23.757852880079156,,22.045487444105817,,22.00777863662373,,22.0181641422909,,22.053951651050525,,21.676581145627864,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7356768361726674,-0.7530683995522424,-0.7442936078237262,-0.743136715785368,-0.8041712381291233,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  01:45:00,,24.375,76.25,23.676162602999373,,22.009725868886918,,21.97209824423403,,21.980325039699167,,22.01215922183885,,21.651164602836726,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7449785831100875,-0.7624219491376741,-0.7541242865219531,-0.7540891028937918,-0.8108360545055887,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:00:00,24.4125,24.3,77.0,23.597000397904917,12.8849196161289,21.974183671148044,12.452336350652512,21.93641051625646,11.951551539672627,21.942269407916253,12.364682949503273,21.971170659824903,11.851686034037762,21.626856595303135,13.750932751505765,23.718310899458896,0.0,0.0,22.027658190902947,15.840000000000002,0.0,21.989750635999883,6.840000000000001,0.0,21.99885474940116,15.840000000000002,0.0,22.03330197265209,6.840000000000001,0.0,21.664480308098575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7542619367435771,-0.7717801087764952,-0.7640076635247396,-0.7648351231780568,-0.8172176898461708,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,23.801437410857705,0.009885818747081035,12.8849196161289,23.801437410857705,0.0,0.009885818747081035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4125,0.0,0.015577918899965492,11.5,24.4125,0.0,0.015577918899965492,4.5,427500.0 
 07/24  02:15:00,,24.225,77.5,23.520495713885737,,21.94291486517907,,21.905746840246383,,21.910519485367665,,21.935922267259198,,21.60351354005769,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7621758067516456,-0.7795667069309017,-0.7718733756223923,-0.7738174105235718,-0.8233469294539405,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:30:00,,24.15,78.0,23.446649840604273,,21.91588158548238,,21.879811404270985,,21.885008363445582,,21.906009183153557,,21.58110443549534,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7692551697966326,-0.786430705131749,-0.778552817795974,-0.7817190013306566,-0.8292339110627104,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  02:45:00,,24.075,78.5,23.375364652358826,,21.891139614259743,,21.85668212981457,,21.86313277388868,,21.87942271731073,,21.559668016317737,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7758499318722383,-0.7926367777045477,-0.7844283385972112,-0.7888324946653725,-0.8348766278461638,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:00:00,24.1125,24.0,79.0,23.30695726745757,12.873665726763086,21.86808991982534,12.441120663116706,21.83542450608414,11.940380416361634,21.84341496012386,12.3534749358707,21.855163633579373,11.840523561012844,21.539356974689106,13.739601528923506,23.412366868576598,0.0,0.0,21.904506496186634,15.840000000000002,0.0,21.869416220104018,6.840000000000001,0.0,21.87551889570645,15.840000000000002,0.0,21.894129450325714,6.840000000000001,0.0,21.57091074163997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.7819443695321112,-0.7983262447855263,-0.7897185524947586,-0.7953093356410582,-0.8402002619133556,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,23.48487765118844,0.009885818748190472,12.873665726763086,23.48487765118844,0.0,0.009885818748190472,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.1125,0.0,0.015796504167338948,11.5,24.1125,0.0,0.015796504167338948,4.5,427500.0 
 07/24  03:15:00,,23.975,79.25,23.240868982221212,,21.845832880788258,,21.814717924566654,,21.823949516430357,,21.831852346185055,,21.52010687548695,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7878262099245196,-0.8038686547219095,-0.7949662610616718,-0.8015360739179862,-0.8452027522825125,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:30:00,,23.95,79.5,23.176822091571545,,21.824366142323704,,21.794185849808233,,21.804225170236798,,21.809059791014956,,21.501820508317103,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7934558677233691,-0.8093226805939397,-0.8002123274067919,-0.8075841988816538,-0.8499592483247999,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  03:45:00,,23.924999999999997,79.75,23.114816005983208,,21.803668139592098,,21.77382487338855,,21.784578604554593,,21.786730050896725,,21.484415002645907,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.7988923895711041,-0.8147149664952744,-0.8053922606702374,-0.8134944112658805,-0.8545139491301497,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:00:00,23.9375,23.9,80.0,23.05492670527025,12.870449131421505,21.783924613381384,12.43791510786757,21.754315914135482,11.937187409131315,21.765614567014964,12.350271657354087,21.765517678193472,11.837333348111041,21.467818046948356,13.736363074390942,23.146858446261554,0.0,0.0,21.814447944021364,15.840000000000002,0.0,21.784261140474726,6.840000000000001,0.0,21.794591964559178,15.840000000000002,0.0,21.798289966572554,6.840000000000001,0.0,21.493540108349578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8040624175984258,-0.8198388313365537,-0.8103655506857909,-0.8190654582384234,-0.8588924442038065,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,23.209866086808383,0.009885818748151306,12.870449131421505,23.209866086808383,0.0,0.009885818748151306,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9375,0.0,0.015912578528119434,11.5,23.9375,0.0,0.015912578528119434,4.5,427500.0 
 07/24  04:15:00,,23.874999999999996,80.0,22.997138307446242,,21.764216715822943,,21.734473168901843,,21.746021418863506,,21.74419486590904,,21.451963202228104,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8093199892032736,-0.8251756075858255,-0.8156367602394085,-0.8247917758656831,-0.8632430207960565,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:30:00,,23.85,80.0,22.941432711022085,,21.744604131428705,,21.714374294039633,,21.725851225331844,,21.72281120888692,,21.43678158144889,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.814481533359122,-0.8304901697381785,-0.8209493765722685,-0.8304439564862502,-0.8674945065975581,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  04:45:00,,23.825000000000003,80.0,22.887787769845783,,21.725397120535643,,21.694462654625234,,21.70565008374691,,21.701785579226097,,21.422208038072508,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8195213157690492,-0.8357341030796647,-0.8262349136365786,-0.8359807612031533,-0.8715782075372811,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:00:00,23.8375,23.8,80.0,22.836165886216488,12.868036127790713,21.70672505694067,12.435510349013299,21.674942971641325,11.934792076999296,21.685726717776543,12.347868594926428,21.68129988348303,11.834939924516302,21.40818761048965,13.733933545795015,22.91563116863265,0.0,0.0,21.73523575618199,15.840000000000002,0.0,21.704563272302007,6.840000000000001,0.0,21.715812361429702,15.840000000000002,0.0,21.712522884376273,6.840000000000001,0.0,21.42978510805979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8244219436036655,-0.840875444441845,-0.8314444752454576,-0.8413761766438679,-0.8755080159564903,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,22.970321373396093,0.009885818748152619,12.868036127790713,22.970321373396093,0.0,0.009885818748152619,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.8375,0.0,0.015893824225739588,11.5,23.8375,0.0,0.015893824225739588,4.5,427500.0 
 07/24  05:15:00,,23.8,80.75,22.786596955475805,,21.690114157543334,,21.65746342704972,,21.66822586104221,,21.662984628000498,,21.3946855984548,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8286330555979169,-0.8453354059452376,-0.8358353285912377,-0.8460562527306431,-0.8792233812278082,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:30:00,,23.8,81.5,22.73906328282057,,21.675484513351112,,21.641931161137393,,21.65311084727126,,21.6467272966111,,21.381700856503823,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8324332498379474,-0.8493863031050135,-0.8397459805556026,-0.8502984437517861,-0.8827912752106468,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  05:45:00,,23.8,82.25,22.693530157006304,,21.662201225437233,,21.627718548206243,,21.63955416419631,,21.6318844560003,,21.369252860577326,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.8359135328814412,-0.853116610368732,-0.8432942907632177,-0.8541950023514033,-0.8862071424730718,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  06:00:00,23.8,23.8,83.0,22.65273411074293,12.87024797215637,21.653895729795003,12.437714590343917,21.632762140838413,11.936987827394208,21.64994570630672,12.350071239778838,21.624148307845168,11.837133746054256,21.3576489015217,13.736160504636228,22.7179811265114,0.0,0.0,21.670423906531667,15.840000000000002,0.0,21.639968819307942,6.840000000000001,0.0,21.652709144704126,15.840000000000002,0.0,21.64143617211427,6.840000000000001,0.0,21.375822054264415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.8375553560199828,-0.849602445242255,-0.8375527653770531,-0.8554853200606899,-0.8893462861163771,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.584527780058083,8.584527780058083,0.0,0.0,57.50684303673223,0.0,8.584527780058083,0.0,22.76383907037979,0.009885818748152581,12.87024797215637,22.76383907037979,0.0,0.009885818748152581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.8,0.0,0.01623604431350474,11.5,23.8,0.0,0.01623604431350474,4.5,427500.0 
 07/24  06:15:00,,23.775000000000002,83.0,22.45880535600086,,22.105809702552243,,22.024885547986898,,22.110844319689956,,21.904060697672413,,21.75711128001383,,,,,,,,,,,,,,,,,,,,,,,,3975.155190954474,-0.7776284275208188,-0.7903648579765441,-0.7683237173682529,-0.8168774942492449,-0.8364297702272748,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3577639.671859027 
 07/24  06:30:00,,23.75,83.0,22.44014282054645,,22.20099461310516,,22.193264948615973,,22.200672239458747,,22.05647998801679,,22.034648330857955,,,,,,,,,,,,,,,,,,,,,,,,3966.836636633886,-0.7509960674227882,-0.7503649802984096,-0.7398735526029365,-0.785279225591678,-0.7882170600254482,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3570152.9729704973 
 07/24  06:45:00,,23.724999999999998,83.0,22.47655883971522,,22.19913037526247,,22.201301750944495,,22.200325420079952,,22.113788831207884,,22.12806162801255,,,,,,,,,,,,,,,,,,,,,,,,3953.414061951804,-0.7453793260545866,-0.724932728092611,-0.71533361912951,-0.767577370323742,-0.7722822219227997,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3558072.6557566235 
 07/24  07:00:00,23.7375,23.7,83.0,22.5100707421407,12.498314186310276,22.200242208808223,12.208041626184968,22.201204387159322,11.892030462106911,22.201404566872398,12.145084417095761,22.17315377356385,11.848896472662751,22.16239680576061,13.31742023360505,22.471394439600807,0.0,112.18744263503413,22.176544224932023,328.40845014429846,0.0,22.155164158676673,96.00465722968212,0.5053439689152128,22.17831163652526,169.54416384857828,14.979766884288892,22.061870822615234,138.9519411070972,0.0,22.020554511161237,718.0459804104304,0.0,0.0,5402.291042683515,10842.400584780182,0.0,3942.8304340682894,-0.7399339769473179,-0.6942215669248091,-0.6825358283253693,-0.7492854241666865,-0.7649916112768207,0.0,22.2,23.9,1159.9222023486134,724.1757234912452,1048.5567285119716,904.84466727988,1461.7765377683768,0.0,0.0,9360.16509335943,3794.437645606715,1116.8121590622964,1116.8121590622966,5402.291042683515,6752.863803354392,2581.247499807107,10842.400584780182,8.723041502544673,7.22,1.720730862072598,13423.648084587287,68.28398656895055,0.0940885996197995,8.723041502544673,1.720730862072598,14.591617752486387,0.009216978809950354,11.830406309326271,13.000177335600142,0.4167442235680826,0.009216978809950354,13.0,82.0,0.0,0.0,0.050498883515595824,7.22,1.000247717971949,11.499996226177704,0.2994911162418201,0.0090233878783386,11.5,23.7375,0.2994911162418201,0.016391193601296594,4.5,3548547.3906614603 
 07/24  07:15:00,,23.875,82.0,22.543264943291515,,22.201271566883978,,22.2023818474071,,22.199083805508586,,22.199418718155492,,22.19898357670182,,,,,,,,,,,,,,,,,,,,,,,,3950.487763505199,-0.7322014910193582,-0.6523666795387045,-0.63870744689754,-0.7340095169098108,-0.7586505939997222,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3555438.987154679 
 07/24  07:30:00,,24.049999999999997,81.0,22.57825541135549,,22.199140534854283,,22.20039715494196,,22.1993108994411,,22.198467123965976,,22.199818981576335,,,,,,,,,,,,,,,,,,,,,,,,3959.1373572196835,-0.7249902962217223,-0.6152041459148141,-0.6012172537892444,-0.723106633108743,-0.7566983556407847,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3563223.6214977154 
 07/24  07:45:00,,24.224999999999998,80.0,22.618437043097455,,22.201368986850877,,22.200486549835485,,22.200449262394095,,22.198802510710614,,22.19974235860637,,,,,,,,,,,,,,,,,,,,,,,,3968.609621469223,-0.7148084151443537,-0.576741592466492,-0.5635865624546351,-0.7096124039007872,-0.7556422953365977,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3571748.6593223005 
 07/24  08:00:00,24.137499999999996,24.4,79.0,22.66726737602789,12.114083208072145,22.201167750948965,11.883445912214071,22.200518738411205,11.755145499666309,22.20014571105,11.853545492886026,22.20114128245384,11.74062344753606,22.200884798963795,12.633192884261744,22.60180619344309,0.0,97.5265186267361,22.200737209884526,79.23562558826615,2.1409914734524023,22.20094607264894,0.0,252.95237182808677,22.199747419598445,0.0,579.6323547841303,22.19945740882148,31.862307108119865,4.8778881975299555,22.19985742896208,593.2657885230391,0.0,0.0,3729.6487017003615,10912.847585053756,0.0,3977.7857396911054,-0.7046662177209696,-0.5377594976692244,-0.5267894433463817,-0.6969675676298991,-0.7543531706200296,0.0,22.2,23.9,914.7048650611907,380.4576533023592,320.39654328388303,806.0411211781736,1359.79579455615,0.0,0.0,9409.074294955619,3917.609412961013,1125.9897857891137,1125.989785789114,3729.6487017003615,4662.060877125451,2603.8495422190576,10912.847585053756,8.762542833975726,7.22,1.6873536447825712,13516.697127272813,66.36262491711764,0.057271967136643696,8.762542833975726,1.6873536447825712,14.614296565533847,0.009125637300307073,11.689053287764034,13.001038286689738,0.4167442235680826,0.009125637300307073,13.0,82.0,0.0,0.0,0.051674899321065,7.22,1.0057280543722928,11.500029689390312,0.2994911162418201,0.00900233387141685,11.5,24.137499999999996,0.2994911162418201,0.016271832021584772,4.5,3580007.165721995 
 07/24  08:15:00,,24.699999999999996,77.5,23.357781874248545,,22.504399198278602,,22.832104704820843,,23.261674296962184,,22.199995579386947,,22.65131153703485,,,,,,,,,,,,,,,,,,,,,,,,12288.538338677557,-0.5919569879145039,-0.3564166555469239,-0.28515401746013147,-0.6291577880827105,-0.6318339844143653,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11059684.5048098 
 07/24  08:30:00,,25.0,76.0,23.627377553313526,,22.83378395538114,,23.43173301999949,,23.85219112114833,,22.199809332605653,,23.05990255173463,,,,,,,,,,,,,,,,,,,,,,,,12405.512723509675,-0.490356248244958,-0.17418226526204775,-0.09267496583153187,-0.5836617120115944,-0.5236866492562305,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11164961.45115871 
 07/24  08:45:00,,25.300000000000004,74.5,23.868948899698168,,23.122486953906208,,23.83536783744824,,23.897116175845476,,22.200563642776885,,23.36946301170498,,,,,,,,,,,,,,,,,,,,,,,,12548.239294753523,-0.4049690199711702,-0.05136595386190144,-0.029497654031217176,-0.5481487535995041,-0.4387812287286552,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11293415.36527817 
