Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/24  09:00:00,25.15,25.6,73.0,24.104615590197707,12.36193428462012,23.385949581556037,12.824898922095791,23.89761670322638,12.65420150192079,23.898938382869655,12.726683268697245,22.240633960104002,12.52003835534765,23.610939366591662,13.449583897190745,23.739680979364486,1022.3253417854121,0.0,22.961654922280495,0.0,908.4135441820042,23.499205566373735,0.0,785.279763995444,23.727479994206412,0.0,1551.2285771759455,22.210250628718374,0.0,687.4459699193706,23.17290411676653,0.0,850.454626995007,0.0,52.02206359441533,11847.30580335092,0.0,12666.13255052198,-0.32319340523763446,0.016226574056447212,0.016903890216676275,-0.5097061748296126,-0.3658866104408084,1.0,22.2,23.9,0.0,0.0,0.0,93.58025513573385,0.0,0.0,0.0,9656.776400620214,4230.518995405816,1816.2962342840683,1816.296234284068,52.02206359441533,65.02757949301916,2833.33755076402,11847.30580335092,8.83990362429806,7.219999999999999,1.7436429990174955,14680.643354114942,63.41256599914534,0.0006969493855077052,8.83990362429806,1.7436429990174955,15.793647564901693,0.009145892264937078,11.72555726928745,12.991974477134677,0.4670281372701285,0.009145892264937078,13.0,82.0,0.0,0.0,0.07992749335405817,7.220000000000001,1.0354824943725998,11.500141576952373,0.2994911162418201,0.008966637852049049,11.5,25.15,0.2994911162418201,0.01614981497548337,4.5,11399519.295469781 
 07/24  09:15:00,,25.925000000000004,71.5,24.346523905228388,,23.831657792024153,,23.898740294793072,,23.898828131971708,,22.650409904384095,,23.89462039541022,,,,,,,,,,,,,,,,,,,,,,,,16091.542378436243,-0.2159017337650202,0.06270681652557443,0.05598864174865406,-0.4179975244525903,-0.28975256742696526,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14482388.140592618 
 07/24  09:30:00,,26.25,70.0,24.582927391254188,,23.896415006289562,,23.898784788251863,,23.898788989533976,,23.0079836015722,,23.89893886347468,,,,,,,,,,,,,,,,,,,,,,,,16521.74035982013,-0.16240994494616282,0.09317319999956489,0.080909133503107,-0.32785949137233056,-0.2580741713064083,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14869566.323838117 
 07/24  09:45:00,,26.574999999999996,68.5,24.79870092733989,,23.89836336165017,,23.898266559849585,,23.89823998714577,,23.225505958766515,,23.89819461564933,,,,,,,,,,,,,,,,,,,,,,,,16790.09117186196,-0.13204488312233226,0.11548478819774691,0.09901817108445844,-0.26264914629352515,-0.23710745518947537,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15111082.054675763 
 07/24  10:00:00,26.4125,26.9,67.0,24.9894358675173,13.572154815832485,23.898152710445224,13.959253986094465,23.898173597412338,13.159370977781208,23.898140410397435,13.2236441158962,23.382351428506396,13.27556289785311,23.89794247565754,14.693586281130202,24.67939702283494,714.2967102257198,0.0,23.881147217602276,0.0,1477.8471171197466,23.898491310076714,0.0,1311.3004665635713,23.89849937976222,0.0,2722.5696544774955,23.066562723307303,0.0,855.0941280012071,23.897424087547943,0.0,1889.0541287957865,0.0,0.0,16569.665564885418,0.0,17024.20703123619,-0.1083582307503871,0.1342712194725665,0.11461252029921186,-0.21204567215265857,-0.22240771715529314,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9971.302977461957,4620.617915611091,6275.105727480566,5341.827577007536,0.0,0.0,3985.705875783883,16569.665564885418,9.344792906600055,7.219999999999999,1.8580832037422357,20555.3714406693,62.64226499097888,0.0,9.344792906600055,1.858083203742236,19.266408112229218,0.009715102621837925,12.632484217236593,12.98910637630103,0.7452686037365706,0.009231543933539308,13.0,82.0,0.0,0.0,0.2647818986203615,7.219999999999999,1.0731657242012551,11.500145909613735,0.2994911162418201,0.008923775178443422,11.5,26.4125,0.2994911162418201,0.016006911037413363,4.5,15321786.328112572 
 07/24  10:15:00,,27.224999999999998,65.75,25.190335437580856,,23.89802799999998,,23.898185230870602,,23.898141663682566,,23.537665647628142,,23.8978120416786,,,,,,,,,,,,,,,,,,,,,,,,17610.76158880112,-0.08816311074558077,0.14589414466539039,0.12485556218638014,-0.1629604319596,-0.20849184899899603,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15849685.429921009 
 07/24  10:30:00,,27.549999999999997,64.5,25.377402742911933,,23.897990814748024,,23.898216924085816,,23.8981635518042,,23.68791367512422,,23.897752424696627,,,,,,,,,,,,,,,,,,,,,,,,17775.274888573607,-0.07217101650364982,0.15036565616851666,0.12942355706468792,-0.11806613953247826,-0.1990412899752023,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15997747.399716245 
 07/24  10:45:00,,27.875,63.25,25.547279872560644,,23.89800791426851,,23.898258212347564,,23.89819649502795,,23.81924751861262,,23.897733512614504,,,,,,,,,,,,,,,,,,,,,,,,17903.109697018313,-0.05980277037528153,0.14711468565796482,0.12799882748542865,-0.07924872397683932,-0.19156782405615783,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16112798.727316482 
 07/24  11:00:00,27.7125,28.2,62.0,25.72099566790452,13.700547214487472,23.898035389947573,13.78643804403968,23.89829199945204,12.982440395080468,23.898223245605948,13.06780563438539,23.887705909561163,13.479779582139745,23.897733398181597,14.68939470131601,25.459003430239488,135.01283114707712,36.04095112066079,23.898015529741023,0.0,1963.4626250668096,23.898238091689006,0.0,1437.8518986295735,23.898181239030166,0.0,2945.997617689597,23.73313318773154,0.0,918.8950100927458,23.897757844292833,0.0,2307.5750576311916,0.0,0.0,19423.16854038066,0.0,18018.387238906133,-0.04763101363001711,0.13909743155978863,0.12336101623015684,-0.05040468275963831,-0.1854289151798352,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10343.595087731283,5022.6951324431275,8661.325243497082,7147.0187211638095,0.0,0.0,4756.377907817658,19423.16854038066,9.574796266878163,7.22,1.9675449303145975,24179.54644819832,62.64226499097888,0.0,9.574796266878163,1.9675449303145975,20.479811632613647,0.009900331335236533,12.923436571322425,12.996031399231855,0.8586456983630972,0.009201613429240453,13.0,82.0,0.0,0.0,0.37065320300353294,7.219999999999999,1.1181778731792027,11.500235884403386,0.2994911162418201,0.008884530542679188,11.5,27.7125,0.2994911162418201,0.015928236973566382,4.5,16216548.51501552 
 07/24  11:15:00,,28.075,61.75,25.86202295543918,,23.898204631468637,,23.898418872761656,,23.89835030957044,,23.896972269134373,,23.8979524336663,,,,,,,,,,,,,,,,,,,,,,,,17381.023131025537,-0.04483195526555938,0.12157616334163233,0.10986790705421794,-0.04058416060277972,-0.18574575185859915,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15642920.817922981 
 07/24  11:30:00,,27.95,61.5,25.99936902142044,,23.898304204291993,,23.898525045155456,,23.898450235384452,,23.89821951554055,,23.898018946525507,,,,,,,,,,,,,,,,,,,,,,,,17311.83036192271,-0.04065222142786729,0.10330810597775145,0.09666975583054646,-0.03336767187099559,-0.18386791087988102,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15580647.32573044 
 07/24  11:45:00,,27.825,61.25,26.137337633435635,,23.898407336940643,,23.898630001325547,,23.898553234675294,,23.898436381898577,,23.89808460569098,,,,,,,,,,,,,,,,,,,,,,,,17243.391418255014,-0.03798525780796647,0.08553853430417088,0.08340350400411461,-0.025200034786575863,-0.18197624454937378,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15519052.276429512 
 07/24  12:00:00,27.8875,27.7,61.0,26.27110549877369,13.499896583003878,23.898497940635735,13.364820553081612,23.898703135613918,12.861615963059432,23.898630135972248,12.92424506349073,23.898528513681843,13.286941822863628,23.898144095473633,14.34202541718861,26.067458777267237,0.0,401.4425192804392,23.898353528334255,0.0,2028.806781860053,23.898569263714144,0.0,1276.5711126495842,23.898495978900606,0.0,2677.4921206360796,23.898039170063836,0.0,960.4586527817955,23.898050020339106,0.0,2232.187697566235,0.0,0.0,18771.3293145219,0.0,17150.550076141106,-0.038579518448805486,0.06648316293847434,0.0679686615972441,-0.022562835608280204,-0.17998075564706162,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10055.612018606658,5072.649223376423,8258.82952390728,7012.47514007687,0.0,0.0,4594.759109779102,18771.3293145219,9.503681216220143,7.219999999999999,1.9608636558964392,23366.088424301,62.64226499097888,0.0,9.503681216220143,1.9608636558964392,20.683363643400543,0.009792927754621119,12.761233258332986,13.003634410444384,0.8224069926660328,0.009192686204127345,13.0,82.0,0.0,0.0,0.3508965616424142,7.22,1.0792772963562411,11.50008217416342,0.2994911162418201,0.008857488112761948,11.5,27.8875,0.2994911162418201,0.015453840488591847,4.5,15435495.068526996 
 07/24  12:15:00,,27.625,61.75,26.397662162479428,,23.898778966272584,,23.8989080809459,,23.89884939619567,,23.837226272684003,,23.898572202183445,,,,,,,,,,,,,,,,,,,,,,,,15554.946040694307,-0.052397035124991984,0.041685374232087784,0.04560984202201407,-0.03600248732758956,-0.19297129480830513,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13999451.436624875 
 07/24  12:30:00,,27.549999999999997,62.5,26.522167551859564,,23.89890132613494,,23.898988897577468,,23.898940335438187,,23.847563521085664,,23.898680910846075,,,,,,,,,,,,,,,,,,,,,,,,15539.93956419268,-0.058660065287718055,0.0399949390297438,0.042381423229545634,-0.022916102494558457,-0.1979813958377091,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13985945.607773412 
 07/24  12:45:00,,27.474999999999998,63.25,26.63147561661052,,23.899043178506062,,23.89912847704717,,23.899085657727937,,23.89229283208645,,23.89879129262485,,,,,,,,,,,,,,,,,,,,,,,,15536.084632879049,-0.06243958575694421,0.03233718103792551,0.03392262938584542,-0.011003888354218503,-0.2014635793705754,0.4,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13982476.169591144 
 07/24  13:00:00,27.512499999999996,27.4,64.0,26.720470727470225,13.163743677286194,23.899150739556163,12.898429556964398,23.89923483061034,12.5974717820713,23.899195533893874,12.633222264544491,23.898233246354167,12.765931877589226,23.89888378960205,13.813308912951221,26.567944014604933,0.0,704.6835648929555,23.898968552617436,0.0,1757.1797594886382,23.89906507154522,0.0,1043.9607322525108,23.899017730813917,0.0,2227.5117870000668,23.868828968052572,0.0,932.1981695672107,23.898732048814104,0.0,1795.8852686716355,0.0,0.0,16620.633011784565,0.0,15538.012547496128,-0.0645232813573627,0.026163683350432024,0.028287931429409958,-0.002473178846856912,-0.20371101429980984,0.4,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9958.201006313968,4956.862739759233,6173.630138731105,5501.117920909844,0.0,0.0,4033.7340503029413,16620.633011784565,9.225188330387118,7.219999999999999,1.9774778409055886,20654.367062087505,62.64226499097888,0.0,9.225188330387118,1.977477840905589,20.031129664378795,0.009589317607202236,12.442974698770826,13.012943425546371,0.6963440794300041,0.00920680884858348,13.0,82.0,0.0,0.0,0.2572826004447488,7.22,1.0677253095842252,11.500124340933883,0.2994911162418201,0.00886992186077428,11.5,27.512499999999996,0.2994911162418201,0.015490599134616884,4.5,13984211.292746514 
 07/24  13:15:00,,27.374999999999996,64.5,26.75745643471032,,23.899055521284637,,23.899149593769653,,23.899108740119434,,23.8989298275547,,23.898671268828277,,,,,,,,,,,,,,,,,,,,,,,,16744.567773862524,-0.05495737284058526,0.03161466179415769,0.034801565570126126,0.015681662272879825,-0.19323704455782056,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15070110.99647627 
 07/24  13:30:00,,27.35,65.0,26.786611229759973,,23.898988436257824,,23.899054788983474,,23.899020407281036,,23.89896214120643,,23.89864084156535,,,,,,,,,,,,,,,,,,,,,,,,16792.19858368227,-0.048840017420987016,0.034313151007717195,0.037995721199002304,0.029946109947834153,-0.18769421511167486,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15112978.725314045 
 07/24  13:45:00,,27.325000000000003,65.5,26.813077860342236,,23.89884941451544,,23.898887379630334,,23.898856644022413,,23.898813711377187,,23.89856229874652,,,,,,,,,,,,,,,,,,,,,,,,16844.534954888582,-0.0432394657155457,0.03631707706788301,0.04056456001184961,0.044871219285982346,-0.18313989488332477,0.8,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15160081.459399724 
 07/24  14:00:00,27.3375,27.3,66.0,26.832895068616732,12.960353751289265,23.898732472378256,12.991287135204736,23.898761107855808,12.770760877118947,23.898728413249817,12.788685593491797,23.898682921134718,12.79615756043123,23.898484981723566,13.75242488578304,26.797510148357315,0.0,1035.1134042286858,23.89890646110904,0.0,2017.28514740749,23.898963217559817,0.0,1129.2991757286431,23.898928551168176,0.0,2426.970106141174,23.898847150318257,0.0,1137.5585757398107,23.89858984771593,0.0,2266.9262894358753,0.0,0.0,18581.765962289006,0.0,16917.92579574074,-0.039073486136448676,0.03711296519933389,0.04189608817000234,0.05971345385165397,-0.17979588603510027,0.8,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10219.41138043759,4906.583066430041,7960.267528661282,7203.031898668453,0.0,0.0,4521.721810033567,18581.765962289006,9.440388364374968,7.22,1.996466069794238,23103.487772322573,62.64226499097888,0.0,9.440388364374968,1.996466069794238,21.087478174159823,0.009530644422167606,12.343305795415484,12.987061865543776,0.8039635632651614,0.009157455634923579,13.0,82.0,0.0,0.0,0.3381059517020294,7.22,1.103032953202056,11.50012500180359,0.2994911162418201,0.008898742097318859,11.5,27.3375,0.2994911162418201,0.015931764017548887,4.5,15226133.216166664 
 07/24  14:15:00,,27.375,66.25,26.872736706881852,,23.898610969155555,,23.8986601199886,,23.898623141703364,,23.898551439363448,,23.898358866065013,,,,,,,,,,,,,,,,,,,,,,,,17382.591069242255,-0.027492915003247614,0.04053067572000145,0.045901426821787675,0.08839159590527906,-0.16951914287249722,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15644331.962318031 
 07/24  14:30:00,,27.450000000000003,66.5,26.8944811028173,,23.898497325451537,,23.898552205885647,,23.898511475585675,,23.898424225292647,,23.898254029360437,,,,,,,,,,,,,,,,,,,,,,,,17513.79147627735,-0.019892051846445786,0.04416804060636461,0.05009916170081299,0.11288971774980248,-0.16357472220193575,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15762412.328649618 
 07/24  14:45:00,,27.525000000000002,66.75,26.906382995767487,,23.898402627741394,,23.898457234332874,,23.898413287084857,,23.89833471741693,,23.898150788473366,,,,,,,,,,,,,,,,,,,,,,,,17598.30254992641,-0.01740364757672933,0.04315033858280031,0.04923242271393225,0.12604216683162633,-0.15904714770741313,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15838472.294933768 
 07/24  15:00:00,27.487500000000004,27.6,67.0,26.918224443974502,13.28686739780813,23.898342829046904,13.296596447909472,23.898399715728477,13.072672608749563,23.898352111691718,13.094184206595596,23.898294448355493,12.944580100652448,23.898069670969516,14.107757926443039,26.897956312360286,0.0,1122.8819395938472,23.898463437848847,0.0,2149.432228435131,23.8985173189839,0.0,1150.2831771582632,23.898475004016404,0.0,2478.3216026819114,23.89840120760713,0.0,1331.8965381787045,23.898208338717087,0.0,2422.534419339572,0.0,0.0,20202.643529541427,0.0,17664.42887921572,-0.016928912016943146,0.04023813078474667,0.04639452582014541,0.13491631164153983,-0.15593875231056364,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10616.35077433209,4950.748705156633,9145.819645380605,7994.17603727446,0.0,0.0,4948.295874982863,20202.643529541427,9.561091159910966,7.219999999999999,2.058614111658399,25150.939404524295,62.64226499097888,0.0,9.561091159910966,2.058614111658399,21.49954064212236,0.009696153312600783,12.589635397504402,12.997151841118628,0.8540829949526065,0.009162217211801896,13.0,82.0,0.0,0.0,0.39229410151200694,7.22,1.1491577843454248,11.522093147965547,0.2994911162418201,0.008937349821256753,11.5,27.487500000000004,0.2994911162418201,0.0164372431771354,4.5,15897985.99129415 
 07/24  15:15:00,,27.550000000000004,67.75,26.957103587215094,,23.898392006656447,,23.898442896918837,,23.898396719934386,,23.898353702637863,,23.898137975718164,,,,,,,,,,,,,,,,,,,,,,,,17035.27622971699,-0.018945417721401812,0.03521110113126934,0.04116998938378678,0.1396908323824811,-0.1545167291049576,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15331748.60674529 
 07/24  15:30:00,,27.5,68.5,26.987710262780006,,23.898385557463893,,23.898427267205793,,23.898379373330336,,23.89837975954365,,23.898098697314154,,,,,,,,,,,,,,,,,,,,,,,,17028.335669485754,-0.023704485141104716,0.030960148052660542,0.036887699534677396,0.1310289625356551,-0.1524711333528113,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15325502.102537176 
 07/24  15:45:00,,27.449999999999996,69.25,27.00933597738243,,23.89835667722079,,23.898410892572784,,23.898361442141585,,23.89833772843038,,23.898053251593268,,,,,,,,,,,,,,,,,,,,,,,,17048.138825150694,-0.024125728015677046,0.024564692289375526,0.03023250255021533,0.14504477924212,-0.15097802779644012,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15343324.942635627 
 07/24  16:00:00,27.475,27.4,70.0,27.02638407604709,13.482569170605496,23.898340462682174,13.442142121254202,23.898403393136284,13.225179645867863,23.898352366401788,13.25096590668168,23.898312175416432,12.9601741312042,23.89801864535386,14.347271723601747,26.995133475856157,0.0,1089.412912580683,23.898368676005823,0.0,2047.4113430366706,23.898421112458422,0.0,1075.9672213728293,23.89837247545202,0.0,2318.66321725535,23.898345841507084,0.0,1361.0081387262303,23.898077142494863,0.0,2307.8609580543625,0.0,0.0,20238.130152303864,0.0,17057.25976817271,-0.026930176880261756,0.018011052790705754,0.02349368688287841,0.15183774680771775,-0.15000422619415468,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10935.595028111387,4915.506680009385,8822.031108699564,7524.5130542938705,0.0,0.0,4956.655091031916,20238.130152303864,9.516237157607033,7.22,2.102667245363008,25194.78524333578,62.64226499097888,0.0,9.516237157607033,2.102667245363008,21.353397380640644,0.00981895164026192,12.766818687266998,13.003138409999899,0.8165224871077698,0.009189174283616524,13.0,82.0,0.0,0.0,0.376084380436637,7.220000000000001,1.1572048525760463,11.639404388437,0.2994911162418201,0.009038697763864392,11.5,27.475,0.2994911162418201,0.01700715606407962,4.5,15351533.79135544 
 07/24  16:15:00,,27.724999999999998,68.5,27.0906154161606,,23.89848183220441,,23.89853317917011,,23.89848994076873,,23.89842484760562,,23.898254539171887,,,,,,,,,,,,,,,,,,,,,,,,15757.859764956922,-0.030460780904072494,0.010440644851872816,0.015699309669835827,0.15735965715536912,-0.15065126655108788,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14182073.78846123 
 07/24  16:30:00,,28.049999999999997,67.0,27.130731683414336,,23.8984458770611,,23.898500010592475,,23.898456002248505,,23.89837965804236,,23.898215688468284,,,,,,,,,,,,,,,,,,,,,,,,15755.013304106227,-0.03282682214009764,0.003896023287645793,0.00914245679052528,0.16410704469847842,-0.14882614157793583,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14179511.973695602 
 07/24  16:45:00,,28.375,65.5,27.14880602393168,,23.898398172529976,,23.89846069676415,,23.898413762795453,,23.898307274924324,,23.89815278412946,,,,,,,,,,,,,,,,,,,,,,,,15777.994410638068,-0.035042888742634656,-0.003007322932614453,0.002277373649363779,0.18222245164218445,-0.1472695424257445,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14200194.969574263 
 07/24  17:00:00,28.2125,28.7,64.0,27.156647611973217,13.626922018834819,23.898354805000658,13.626134500860077,23.89843423013679,13.42854844651502,23.89838359012264,13.455371235446137,23.898218902609848,12.992114601228336,23.898095703466915,14.619292466620333,27.131700183869956,0.0,924.2629547554579,23.898420171699037,0.0,1831.1613369536333,23.89848202916588,0.0,936.1460349381349,23.89843582398383,0.0,2017.2530281505124,23.89833267079554,0.0,1377.6727650326836,23.898179678809136,0.0,2003.5445296762982,0.0,0.0,19187.47008288657,0.0,15823.825112055718,-0.03586877414743097,-0.01018651943202566,-0.0047962884126909406,0.21748170828894797,-0.14626182469212964,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11163.01203653928,5116.146979841846,7522.151176037052,6366.829315171744,0.0,0.0,4717.543244538434,19187.47008288657,9.362361018382467,7.22,2.1366057071668076,23905.013327425004,62.64226499097888,0.0,9.362361018382467,2.1366057071668076,20.82046426593186,0.009844918900975115,12.795261639257905,13.007777093115124,0.7319915948685612,0.009219449546653016,13.0,82.0,0.0,0.0,0.316119676715104,7.219999999999999,1.1572048525760463,11.732893636073157,0.2994911162418201,0.009084339889484011,11.5,28.2125,0.2994911162418201,0.017087693812508867,4.5,14241442.600850146 
 07/24  17:15:00,,28.825,62.5,27.155480856097544,,23.898336392063097,,23.898425506491435,,23.898371771684204,,23.898424722644645,,23.898051314982187,,,,,,,,,,,,,,,,,,,,,,,,15810.854245886941,-0.03961325296041286,-0.018752479157397944,-0.013364462046432534,0.24420402928159143,-0.14558497790800093,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14229768.821298249 
 07/24  17:30:00,,28.95,61.0,27.148906857542432,,23.898320354075047,,23.898424207489004,,23.89836777920311,,23.898428241186757,,23.89801938759217,,,,,,,,,,,,,,,,,,,,,,,,15799.620836030961,-0.04128483430831575,-0.027169808140267315,-0.021681774781505972,0.28430900883449656,-0.1452694169919445,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14219658.752427865 
 07/24  17:45:00,,29.075,59.5,27.14208900673316,,23.898325690494488,,23.898434267055606,,23.898376009644224,,23.89849209233801,,23.898000907066034,,,,,,,,,,,,,,,,,,,,,,,,15738.821293121699,-0.04574367172736041,-0.036321987861224994,-0.030798087915060727,0.29642741384475596,-0.14516981552287414,1.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14164939.163809529 
 07/24  18:00:00,29.0125,29.2,58.0,27.13512363162673,13.766896355378622,23.898331110771533,13.744696849699343,23.89844581138666,13.61310766613433,23.89838643365514,13.634290847083987,23.89856352127904,12.814237381932319,23.897989057522576,14.825112417905814,27.145400087999967,0.0,928.7479507422995,23.89832838685104,0.0,1771.7619383054846,23.898432448105677,0.0,848.4175113636904,23.89837549854667,0.0,1845.4559585449015,23.89847714436211,0.0,1702.3303611852793,23.898015166790742,0.0,1982.5834944067217,0.0,0.0,18925.15268702551,0.0,15659.19722222392,-0.04979272890007366,-0.04597963812779589,-0.04048343927107074,0.30133201875390175,-0.14536164344742944,1.0,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10914.62863861206,5394.875832509949,7513.770424471647,6329.867517103656,0.0,0.0,4686.9657869886,18925.15268702551,9.314890234014284,7.219999999999999,2.1550733458417715,23612.11847401411,62.64226499097888,0.0,9.314890234014284,2.1550733458417715,20.7851245355948,0.00986148278875335,12.817297212035196,13.000577649366583,0.7300266099327721,0.009219013644990828,13.0,82.0,0.0,0.0,0.31621690244028455,7.219999999999999,1.1572048525760463,11.60927253393881,0.2994911162418201,0.008956879147098164,11.5,29.0125,0.2994911162418201,0.01626322253300539,4.5,14093277.500001527 
 07/24  18:15:00,,28.974999999999998,58.75,27.111246511193187,,23.899194529825664,,23.55139633500679,,23.899231369605975,,23.89912926779085,,23.899315326025967,,,,,,,,,,,,,,,,,,,,,,,,10683.27891034018,-0.07843790251382017,-0.13099173180406176,-0.0778947417265017,0.2756364980861885,-0.17622111514293942,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9614951.019306162 
 07/24  18:30:00,,28.75,59.5,27.0942656187598,,23.899333539063278,,23.224739998705708,,23.893661380161262,,23.899441259292928,,23.899376705847992,,,,,,,,,,,,,,,,,,,,,,,,10454.098317013713,-0.09581746608732251,-0.21466632006936098,-0.10291910002475385,0.24854192830040106,-0.1861450022423503,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9408688.485312343 
 07/24  18:45:00,,28.525000000000002,60.25,27.07147387970507,,23.899169448537634,,23.017690910928064,,23.812192147652127,,23.89941767554062,,23.885086857393677,,,,,,,,,,,,,,,,,,,,,,,,10253.673634201114,-0.12108202729728199,-0.27827584042973524,-0.13589662893453003,0.158571825707544,-0.1952827506411236,0.5,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9228306.270781003 
 07/24  19:00:00,28.6375,28.3,61.0,27.032114974323747,13.600873439222998,23.800790274197016,13.610408976374691,22.84147124545278,13.203916611062231,23.660225600694766,13.571475985029545,23.82737717855269,12.496741315973606,23.844320676640418,14.907511446798564,27.07727524599545,0.0,647.1747688016164,23.874621947905897,0.0,1068.3604408893475,23.158824622523337,0.0,698.3719903955695,23.816327624528533,0.0,1084.70133023281,23.881341345294274,0.0,1288.8830359999233,23.882024891477013,0.0,940.1922526731566,0.0,0.0,13707.677237225445,0.0,10108.743419651113,-0.1586575289231607,-0.3367395126738292,-0.18263341733403407,0.028076517556379237,-0.20747771787180053,0.5,22.2,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10536.959756370165,5308.230913631305,2555.1790501090263,2327.435585504704,0.0,0.0,3359.3070028526495,13707.677237225445,8.689356867607767,7.22,2.2248119575030065,17066.984240078094,62.64226499097888,0.0,8.689356867607767,2.2248119575030065,16.947877695903554,0.009419434371000405,12.131840613599973,13.02960109802977,0.4623442630509895,0.0092313846389204,13.0,82.0,0.0,0.0,0.10836360751859331,7.219999999999999,1.1408114814426715,11.499702612141313,0.2994911162418201,0.00888011667713414,11.5,28.6375,0.2994911162418201,0.01580181146259545,4.5,9097869.077686 
 07/24  19:15:00,,28.025000000000002,62.5,26.610844716390197,,23.37182343873574,,22.38179598219616,,23.212054065033023,,23.291398241157033,,23.433690269351473,,,,,,,,,,,,,,,,,,,,,,,,7108.3897326995975,-0.2602600273272733,-0.4486583384982695,-0.29013500211783133,-0.12376542526193439,-0.3043187054783296,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6397550.759429638 
 07/24  19:30:00,,27.75,64.0,26.308945127792537,,22.954521568052492,,22.208382982372264,,22.78584190261249,,22.80500978509909,,22.962645492630056,,,,,,,,,,,,,,,,,,,,,,,,7075.738186555568,-0.3615957006044112,-0.5205006938306372,-0.39472412383867883,-0.2647508511732521,-0.40531206182767593,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6368164.367900012 
 07/24  19:45:00,,27.474999999999998,65.5,26.098251555163884,,22.723292038062432,,22.199868049383056,,22.548571742410296,,22.49201731134591,,22.716588199695472,,,,,,,,,,,,,,,,,,,,,,,,7037.082754613878,-0.4308116461233785,-0.553407175710237,-0.4657903992926993,-0.36844115314993153,-0.4719338105370773,0.0,22.2,23.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6333374.47915249 
 07/24  20:00:00,27.6125,27.2,67.0,25.885975133234545,13.201435442977266,22.53030001027011,12.836540092694166,22.200011829199568,12.270641456234333,22.35283193018877,12.770631523050508,22.224494288576462,12.059731378268836,22.543709236213633,14.232941168957803,26.226004133145288,0.0,1113.094054848737,22.894984263780195,0.0,902.3081758094506,22.24751471078776,0.0,498.02697888060004,22.724824910061145,0.0,952.7315426600655,22.703229906544628,0.0,816.3604856383552,22.91415829947266,0.0,829.6694132576438,0.0,99.7691459276239,12567.372032517676,0.0,7001.816879568251,-0.4885829714573434,-0.5767325422316667,-0.5243974369003774,-0.4571265297653471,-0.5232006807209989,0.0,22.2,23.9,0.0,139.10045355834313,0.0,5.895780175946631,0.0,0.0,0.0,10417.331779014403,4993.309371305893,1655.9640797588381,1590.1090742841188,99.7691459276239,124.71143240952988,3056.5072205383954,12567.372032517676,8.58808144814044,7.22,2.1911339347881973,15623.879253056073,61.456266941915494,0.001123284720874005,8.58808144814044,2.1911339347881973,15.702044895389239,0.009274266711196098,11.907534011432771,12.999725249769224,0.4167442235680826,0.009211638615450025,13.0,82.0,0.0,0.0,0.07261085295063452,7.219999999999999,1.128634149921198,11.499847026490409,0.2994911162418201,0.008914567326892551,11.5,27.6125,0.2994911162418201,0.01609478738920606,4.5,6301635.191611426 
 07/24  20:15:00,,27.174999999999997,67.0,26.070677404408414,,22.928486327939034,,22.67986245272591,,22.79401954454496,,22.975918144415964,,22.621940519793043,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.4590915969712221,-0.5300729383039771,-0.48937898667543883,-0.39873156229947543,-0.5342770447088679,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  20:30:00,,27.15,67.0,26.248078310759468,,23.264490197996324,,23.030017105572675,,23.16920077135039,,23.553831753229648,,22.753427812774767,,,,,,,,,,,,,,,,,,,,,,,,1599.9999999999998,-0.4148418993708818,-0.47869831651132805,-0.43840123149720334,-0.3249340577129227,-0.5259142987575839,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  20:45:00,,27.125000000000004,67.0,26.262520792895057,,23.353089014637412,,23.129269240648423,,23.277152088120303,,23.725168924241284,,22.79957071010232,,,,,,,,,,,,,,,,,,,,,,,,1600.0,-0.404495722601565,-0.4635778664888879,-0.4241565635751333,-0.3054226904056519,-0.5248292452267037,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0 
 07/24  21:00:00,27.137500000000003,27.1,67.0,26.15994145005383,12.788909176470481,23.318845170907117,12.404705290163072,23.117820751083705,11.977702885514168,23.251195597655553,12.341601969077118,23.68069660574936,11.883212683347313,22.774227439627957,13.711491181351768,26.185304489529194,0.0,0.0,23.216227677869973,47.52,0.0,22.98924238750768,20.520000000000003,0.0,23.122892000417803,47.52,0.0,23.483903856909066,20.520000000000003,0.0,22.737291620574524,88.92,0.0,0.0,0.0,0.0,0.0,1600.0,-0.4118366756513731,-0.46528597350282963,-0.4293778473928013,-0.31820471414122864,-0.5330488138005558,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,26.181429761365088,0.009828357550069845,12.789279410439784,26.181429761365088,0.0,0.009828357550069845,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.137500000000003,0.0,0.01619158187617428,11.5,27.137500000000003,0.0,0.01619158187617428,4.5,1440000.0 
 07/24  21:15:00,,26.925000000000004,67.25,26.018242680298272,,23.238855738207906,,23.064995701156572,,23.17632297046178,,23.56995345893688,,22.698059410960248,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4348446865111833,-0.4815860744871233,-0.45113920366478805,-0.34937167146799636,-0.5569624568678767,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  21:30:00,,26.75,67.5,25.87958428731235,,23.11884568742578,,22.97126915668466,,23.06027491374163,,23.423708228607616,,22.567597924995933,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4608194678690667,-0.5017684113670797,-0.47621102432373946,-0.3838233082592235,-0.5830283316099232,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  21:45:00,,26.574999999999996,67.75,25.746531955741276,,23.011687403342243,,22.886030071194817,,22.955924253330455,,23.291607365183292,,22.449659310747236,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.4857692609620057,-0.521861433895397,-0.5005424085126451,-0.4169527669245381,-0.6079099523610096,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:00:00,26.6625,26.4,68.0,25.614736141398176,12.8100448761408,22.924914798396426,12.4232040797921,22.81565545965878,11.991888056154302,22.87084958100917,12.359852502415816,23.1768428331921,11.894941703526753,22.363280571114426,13.73346787605755,25.81477376618752,0.0,0.0,23.07357590684309,27.720000000000002,0.0,22.934487597173707,11.970000000000002,0.0,23.015842929635756,27.720000000000002,0.0,23.36552797147997,11.970000000000002,0.0,22.51964930445446,51.87000000000001,0.0,0.0,0.0,0.0,0.0,475.0,-0.5078710794955121,-0.5401894562813964,-0.5222809778032842,-0.44735922877657736,-0.6282491230005017,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,25.95107509335143,0.009835473289291737,12.809595985360847,25.95107509335143,0.0,0.009835473289291737,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.6625,0.0,0.015875253863169018,11.5,26.6625,0.0,0.015875253863169018,4.5,427500.0 
 07/24  22:15:00,,26.299999999999997,68.25,25.48411169071319,,22.85094441671698,,22.753645282686097,,22.798451171051717,,23.07294527244068,,22.296998487740144,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5270423459916763,-0.5565475926777934,-0.5410473641667081,-0.4748640387231514,-0.645119816854224,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:30:00,,26.2,68.5,25.356030492847857,,22.782556597816335,,22.694469756547015,,22.73170248723286,,22.975396187329114,,22.238587486935568,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5448513185977323,-0.5721543405156231,-0.5584713546909356,-0.5005969442638878,-0.6601839844700343,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  22:45:00,,26.1,68.75,25.231149749705764,,22.71751768583457,,22.6369515603706,,22.668185966798095,,22.88342641914132,,22.183468352045995,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5616873596130755,-0.5872085885826565,-0.5749558470819165,-0.5247215080860617,-0.6742377550122708,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:00:00,26.15,26.0,69.0,25.109542651165498,12.815170418677887,22.65588302309422,12.428378520519143,22.581560916448993,11.99715190688049,22.607854212621323,12.365030459725745,22.7973589707236,11.900263006974527,22.13140547769476,13.738613354302943,25.295208646108076,0.0,0.0,22.751725430865527,15.840000000000002,0.0,22.66665687901318,6.840000000000001,0.0,22.701548459425997,15.840000000000002,0.0,22.93228171240868,6.840000000000001,0.0,22.212614951104115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.5776163772890034,-0.601676004786706,-0.5905808683418143,-0.547256810939756,-0.6874384037371237,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,25.421507018666247,0.00983558768891098,12.81519053248132,25.421507018666247,0.0,0.00983558768891098,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.015618163502320974,11.5,26.15,0.0,0.015618163502320974,4.5,427500.0 
 07/24  23:15:00,,25.925,68.75,24.991611154701282,,22.59783006267564,,22.528175481663457,,22.55021965618152,,22.716526516491133,,22.082903739759715,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.5926613221064875,-0.6156752565368635,-0.6055848051176804,-0.5684763697433595,-0.6997775260521606,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:30:00,,25.85,68.5,24.877012636821522,,22.543011578600098,,22.476642694043107,,22.495126151613515,,22.640963022863385,,22.037773199211856,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6069111061891675,-0.6291852111949895,-0.6199132978802032,-0.5882587897202681,-0.7113361202804029,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  23:45:00,,25.775,68.25,24.765662007549775,,22.491022138205896,,22.426964903556087,,22.44235304667736,,22.57022938522812,,21.995544246536735,,,,,,,,,,,,,,,,,,,,,,,,475.0,-0.6204321934291995,-0.6421943904684208,-0.6336429230206476,-0.6067927333623747,-0.7221803561598091,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0 
 07/24  24:00:00,25.812500000000004,25.7,68.0,24.65764822936386,12.815979422094232,22.441577731925637,12.429183654117516,22.37914837414636,11.997952088588589,22.391920093341206,12.365835241214016,22.50390808874077,11.901061176203445,21.955818866218603,13.73942874957132,24.82298350710911,0.0,0.0,22.518360377851817,15.840000000000002,0.0,22.452732863352253,6.840000000000001,0.0,22.469904736953403,15.840000000000002,0.0,22.60790675333085,6.840000000000001,0.0,22.01801001293173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,475.0,-0.6332919138747047,-0.6547110543658431,-0.6467455481750903,-0.6241579124778063,-0.7323934014038537,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,24.93595711255952,0.009835577980300839,12.815978469802735,24.93595711255952,0.0,0.009835577980300839,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.812500000000004,0.0,0.015244455921621575,11.5,25.812500000000004,0.0,0.015244455921621575,4.5,427500.0 
 07/25  00:15:00,,25.525,68.75,24.555844785042172,,22.510011212767647,,22.44139910297027,,22.460877905107846,,22.549938897247717,,22.06222312493229,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6282020161335599,-0.6503332676680416,-0.641501644840588,-0.6240267848734024,-0.7198679820812872,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  00:30:00,,25.35,69.5,24.46037129697001,,22.564474844483676,,22.48721659157534,,22.517413215162485,,22.58132119434257,,22.17267578918809,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6232886158457484,-0.6463293077013262,-0.6361187670567138,-0.6238077327513604,-0.7055039143438124,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  00:45:00,,25.175,70.25,24.370211972471743,,22.568793504605313,,22.48754829484202,,22.52392153342139,,22.569529032626143,,22.224436882783483,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6244590129731078,-0.6478727546403423,-0.6368212390271694,-0.6284772278779308,-0.6980886317475384,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:00:00,25.2625,25.0,71.0,24.283500124871622,12.810358964336437,22.54850590319768,12.423580467352181,22.468965303831478,11.992367979506653,22.505764029738405,12.360234589614045,22.539999163997003,11.895481448499273,22.23399488910522,13.733767105183535,24.417482044838888,0.0,0.0,22.547946366263577,15.840000000000002,0.0,22.471282323304777,6.840000000000001,0.0,22.50199417085753,15.840000000000002,0.0,22.560197072053363,6.840000000000001,0.0,22.17333267150227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6295180958932594,-0.6524008333080448,-0.641343792934147,-0.6359203697697507,-0.6968585253987065,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,24.511019070961943,0.00983557848059628,12.810358964336437,24.511019070961943,0.0,0.00983557848059628,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.2625,0.0,0.015078297387572406,11.5,25.2625,0.0,0.015078297387572406,4.5,1237500.0 
 07/25  01:15:00,,24.85,71.75,24.19917872460426,,22.524296381734917,,22.447975703391233,,22.48273182018586,,22.509601709931246,,22.228094649471423,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6357558312807883,-0.6579813068935405,-0.6473587226108322,-0.6439250084278052,-0.6981521855633107,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:30:00,,24.7,72.5,24.116907019703383,,22.500408421081286,,22.426866912539047,,22.459364944816826,,22.48039918199238,,22.219179229208667,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6422774548421586,-0.6638456469849101,-0.6537531873281269,-0.651913869926522,-0.7003706396630174,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  01:45:00,,24.549999999999997,73.25,24.036599511061933,,22.47518463471002,,22.403997704695612,,22.434392818368785,,22.450488954750146,,22.20891021736832,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6491559291135598,-0.6701345242506015,-0.6605706432343892,-0.6600498642729307,-0.7030411122755326,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:00:00,24.625,24.4,74.0,23.958142251751,12.801322562743378,22.447744863520956,12.414571739355786,22.378869509581172,11.983389662555634,22.40706255440329,12.351230359400438,22.419222183324617,11.88651009451341,22.196765666628888,13.72466482216073,24.077706876780145,0.0,0.0,22.486908575261793,15.840000000000002,0.0,22.414427457551767,6.840000000000001,0.0,22.44588803444369,15.840000000000002,0.0,22.464928007499598,6.840000000000001,0.0,22.213237440669324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6564777764768168,-0.6768948972128417,-0.66787314525938,-0.6684178057780121,-0.7061262807699157,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,24.1590463450603,0.009835578458982946,12.801322562743378,24.1590463450603,0.0,0.009835578458982946,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.015149800090573387,11.5,24.625,0.0,0.015149800090573387,4.5,1237500.0 
 07/25  02:15:00,,24.275,74.5,23.881646805292768,,22.421936851820096,,22.35311307863242,,22.37911229973401,,22.3881315706769,,22.18285583749682,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6629875116267848,-0.6836447049287155,-0.6751171691206851,-0.6765644684786813,-0.7095381377182055,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:30:00,,24.15,75.0,23.80652368933403,,22.393529847097124,,22.326695091951983,,22.350700382185046,,22.357082513987308,,22.16769164038793,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6707469388151099,-0.6906364301118146,-0.682556892878979,-0.6847702400112271,-0.7132317084401093,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  02:45:00,,24.025,75.5,23.733163038813924,,22.365093426101605,,22.29995655556304,,22.32207068895834,,22.326327923622433,,22.151705569984355,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6775756298322195,-0.6976552330164794,-0.690007063202828,-0.6928419657912606,-0.7171209921126428,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:00:00,24.0875,23.9,76.0,23.661550318362462,12.796702294937102,22.336203631923937,12.409965468901525,22.272533908497053,11.97879923931711,22.295153062410172,12.346626507660245,22.295419187566207,11.88192331053899,22.135189480223985,13.720010818860768,23.770720962950794,0.0,0.0,22.37919093923569,15.840000000000002,0.0,22.313074658661122,6.840000000000001,0.0,22.336759108321893,15.840000000000002,0.0,22.341740298963213,6.840000000000001,0.0,22.159360632023272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6849715801117195,-0.7048771299687183,-0.6968580010188342,-0.7009786053866972,-0.7211372952975549,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.84486894629793,0.00983557845982829,12.796702294937102,23.84486894629793,0.0,0.00983557845982829,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.015153094587531016,11.5,24.0875,0.0,0.015153094587531016,4.5,1237500.0 
 07/25  03:15:00,,23.799999999999997,76.5,23.59111120996303,,22.30704407088357,,22.244962528078,,22.265759669860604,,22.264824016082667,,22.118326913228124,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6923836993685791,-0.712080868646474,-0.704808723570126,-0.7089756185842195,-0.7252481538059148,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:30:00,,23.7,77.0,23.522642099254227,,22.27785515260715,,22.217066947573176,,22.236753156294363,,22.23430541680064,,22.101363787241556,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6998071873860962,-0.7193895938701312,-0.711835788407847,-0.7169727276755089,-0.7293794932963218,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  03:45:00,,23.6,77.5,23.45566388024374,,22.24862218581022,,22.189272759017893,,22.20786337102352,,22.20423675543476,,22.08429695787759,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7072491100063699,-0.7266336753557119,-0.7192306611381568,-0.7248139850364189,-0.733548483612914,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:00:00,23.65,23.5,78.0,23.3899360001525,12.794090222822149,22.219385280516285,12.407361511048109,22.16121559430883,11.976203854889324,22.17837471308075,12.344023703469187,22.174204847646724,11.879329929891355,22.067158852047964,13.717379447486945,23.489838297403377,0.0,0.0,22.26322667245431,15.840000000000002,0.0,22.203129457244476,6.840000000000001,0.0,22.22218772756481,15.840000000000002,0.0,22.219392758991198,6.840000000000001,0.0,22.09278662759881,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7146880071392019,-0.7339844648477131,-0.726786173982392,-0.7326836103597169,-0.7377339727942974,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.557741876955866,0.009835578459797467,12.794090222822149,23.557741876955866,0.0,0.009835578459797467,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.65,0.0,0.015154611003103299,11.5,23.65,0.0,0.015154611003103299,4.5,1237500.0 
 07/25  04:15:00,,23.45,78.5,23.325589744093165,,22.19209426935566,,22.13544997104295,,22.151195780195017,,22.146726314117203,,22.050020748821623,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7214654569821668,-0.7405454208761582,-0.7334825139435557,-0.7396946194496756,-0.7418908281660541,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:30:00,,23.4,79.0,23.262765361494292,,22.166766757220405,,22.111904448317475,,22.126322842444726,,22.121694639449696,,22.032974797297783,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7278313015503567,-0.7466850310977812,-0.7397354750701923,-0.7462249539691689,-0.7460248660605721,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  04:45:00,,23.35,79.5,23.201548268333063,,22.14275520827383,,22.089684790064208,,22.10289690204295,,22.098185088417917,,22.01611346769211,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7338889135980124,-0.7525141629789763,-0.7456498546110124,-0.7523932808940238,-0.75011338799955,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:00:00,23.374999999999996,23.3,80.0,23.142162852515266,12.793889404340385,22.119696155983974,12.407161113517322,22.069866169624557,11.976004214559119,22.08070237506363,12.343823420335386,22.077014503598374,11.879130435725266,21.99952084533811,13.717177154755818,23.233016556608945,0.0,0.0,22.155328097708466,15.840000000000002,0.0,22.101726344762298,6.840000000000001,0.0,22.115279474936578,15.840000000000002,0.0,22.1109051363958,6.840000000000001,0.0,22.024657464787406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7397024791756905,-0.7575224093384421,-0.7512282871703818,-0.7577303384453786,-0.7541359430326062,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.294959843518257,0.009835578459798527,12.793889404340385,23.294959843518257,0.0,0.009835578459798527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.374999999999996,0.0,0.015295032996668779,11.5,23.374999999999996,0.0,0.015295032996668779,4.5,1237500.0 
 07/25  05:15:00,,23.25,80.5,23.084323364372906,,22.096919986108283,,22.048469828845455,,22.058182555937684,,22.0546820495019,,21.9832640762122,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7454221262397518,-0.7633860172027201,-0.7569435728062934,-0.7638499696173513,-0.758008405426403,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:30:00,,23.200000000000003,81.0,23.028362640450688,,22.07439371032646,,22.026881455504224,,22.03546740224789,,22.03231802919056,,21.967367751840143,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7510545071764001,-0.7684917452735109,-0.7626296932076077,-0.7691453027461547,-0.7617959510561212,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  05:45:00,,23.150000000000002,81.5,22.974153675531213,,22.052289449626237,,22.00556899825108,,22.0129994934779,,22.01031688021596,,21.951847053701584,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7565736196257249,-0.7738601921396596,-0.768244747465213,-0.7746996199359586,-0.7654938545953576,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
