Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),OCCUPY-1:Schedule Value [](TimeStep),HTG-SETP-SCH:Schedule Value [](TimeStep),CLG-SETP-SCH:Schedule Value [](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep) 
 07/25  06:00:00,23.175000000000004,23.1,82.0,22.925109933630623,12.802527368354042,22.037226658883178,12.415772888441255,22.027597754705642,11.984586826838413,22.046623677331596,12.35243096691541,21.99802897593303,11.887706399893345,21.93716664969387,13.725878433045914,23.00298740349636,0.0,0.0,22.06520745123604,15.840000000000002,0.0,22.0271295093266,6.840000000000001,0.0,22.038318282248767,15.840000000000002,0.0,22.023836483710358,6.840000000000001,0.0,21.959911382861947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7599721777419541,-0.7653225455232991,-0.7555129587491205,-0.7773353097888147,-0.7689517845621637,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.057250633217517,0.009835578459798497,12.802527368354042,23.057250633217517,0.0,0.009835578459798497,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.175000000000004,0.0,0.01548866209210626,11.5,23.175000000000004,0.0,0.01548866209210626,4.5,1237500.0 
 07/25  06:15:00,,23.125000000000004,82.0,22.882161214980528,,22.02978707668425,,22.07647242910027,,22.115713882219254,,21.994149567426575,,21.924177925264857,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7616276147554881,-0.75022721968695,-0.735293137615853,-0.7781548398944728,-0.7719561970480746,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  06:30:00,,23.15,82.0,22.843530162462486,,22.028329958188923,,22.136709756442784,,22.193796720057062,,21.997308249994877,,21.913631431617333,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7618297627283696,-0.7339368478183622,-0.7149966752018608,-0.7770604759284043,-0.7743247906179989,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  06:45:00,,23.174999999999997,82.0,22.823738863357633,,22.051288606982137,,22.33209789365695,,22.42402008190152,,22.025183168002577,,21.906741867656127,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7548195386879625,-0.6666741608562629,-0.6346215246099516,-0.7673440806831685,-0.7757042175544995,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:00:00,23.1625,23.2,82.0,22.837766971153385,12.812366384816443,22.09789785033461,12.425581748568234,22.638267857825717,11.99436251055057,22.76868697123186,12.362234865691434,22.079446697306555,11.897474422697814,21.907159487708718,13.735789331101321,22.846799302988508,0.0,0.0,22.051825873047484,15.840000000000002,0.0,22.295886984256434,6.840000000000001,0.0,22.375554413852424,15.840000000000002,0.0,22.024021920682646,6.840000000000001,0.0,21.912927678061756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.7424048980224717,-0.5775867700011964,-0.5344240254691897,-0.751277771282095,-0.7750461752856403,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,22.869769808618237,0.009835578459798499,12.812366384816443,22.869769808618237,0.0,0.009835578459798499,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1625,0.0,0.01561311758042144,11.5,23.1625,0.0,0.01561311758042144,4.5,1237500.0 
 07/25  07:15:00,,23.4,81.25,22.875942510507,,22.17672860543626,,23.07625586448551,,23.254756332020534,,22.171283123737773,,21.917775590911965,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.7218415244217544,-0.45835428103928344,-0.40420625566146196,-0.7259958147329134,-0.7716933585077523,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:30:00,,23.6,80.5,22.922172934243008,,22.280171204053428,,23.590999988148965,,23.79936619958101,,22.29347854630703,,21.941245554369914,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6904062995916416,-0.3134727945134867,-0.25239038905191036,-0.6920232343667251,-0.7650504209903936,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  07:45:00,,23.8,79.75,22.978124611487182,,22.404270248806938,,24.12117337452664,,24.33628310739423,,22.435298525419128,,21.97809576699276,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.6579270569206037,-0.17490036502881856,-0.11513160238917461,-0.6546498678094714,-0.7550703399102966,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:00:00,23.7,24.0,79.0,23.055027889332376,12.822399948195603,22.537789218405305,12.435584687622427,24.63056135366954,12.004331085638288,24.82582585512528,12.372232850311699,22.58934107253559,11.907435679989067,22.026972537419727,13.745896160465794,22.95781698639239,0.0,0.0,22.349739819175483,15.840000000000002,0.0,23.854747645207663,6.840000000000001,0.0,24.05405787353026,15.840000000000002,0.0,22.37235031699988,6.840000000000001,0.0,21.96602236242359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.6226501765511472,-0.03938875974670674,0.012851662931606308,-0.6138056457407776,-0.7422227803417775,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,22.926072919421202,0.00983557845979851,12.822399948195603,22.926072919421202,0.0,0.00983557845979851,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7,0.0,0.01575100596905278,11.5,23.7,0.0,0.01575100596905278,4.5,1237500.0 
 07/25  08:15:00,,24.3,77.25,23.155349485068037,,22.684523501496358,,25.134972830819223,,25.290212261281624,,22.757859010332183,,22.085891048421523,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5837722245365798,0.09454468832576493,0.1342058106225509,-0.5691867293337463,-0.7270434997160085,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:30:00,,24.6,75.5,23.279585991665282,,22.844030565587342,,25.628787414574326,,25.728753870601352,,22.938638761373106,,22.15300053291556,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.5417478208790543,0.22530034400351315,0.24848220089308204,-0.5215158233709172,-0.7099453876878827,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  08:45:00,,24.9,73.75,23.424092373526044,,23.00961357816327,,26.06297457219002,,26.096603941286016,,23.126359831254067,,22.226645699561253,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.498654010528602,0.335445225220725,0.3391306505941066,-0.472289555147839,-0.6913284792737122,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:00:00,24.750000000000004,25.2,72.0,23.588083443781244,12.829620922398416,23.17754628474801,12.442783753305807,26.426272651461964,12.01150551130964,26.386456798938188,12.379428051361227,23.31770509271997,11.91460442199726,22.304876804273363,13.753169775587407,23.361777823510153,0.0,0.0,22.928928482498748,15.840000000000002,0.0,25.813251867261386,6.840000000000001,0.0,25.875506718026795,15.840000000000002,0.0,23.035140673919834,6.840000000000001,0.0,22.192603521292924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.45491226577278754,0.4281023848294024,0.4111647782446105,-0.4221457207784626,-0.671714893618845,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.284463357076632,0.00983557845979852,12.829620922398416,23.284463357076632,0.0,0.00983557845979852,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.750000000000004,0.0,0.015607847673652227,11.5,24.750000000000004,0.0,0.015607847673652227,4.5,1237500.0 
 07/25  09:15:00,,25.525,70.5,23.769823269700154,,23.34669776332536,,26.732029001952462,,26.618837994777852,,23.509062110322756,,22.38570593542402,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.410923637976214,0.5053447329998233,0.46831691447658197,-0.37216808782731725,-0.6516194349255282,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:30:00,,25.85,69.0,23.965902301795683,,23.515355850336654,,26.98295822371078,,26.801036748534283,,23.69827322328759,,22.46754715620417,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.36711207902686,0.5677370504253904,0.512224549351443,-0.32273952264253897,-0.6313783569805205,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  09:45:00,,26.175,67.5,24.165507902934607,,23.6836532711848,,27.1635747118896,,26.926818860789485,,23.899022862393988,,22.545087541764893,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3231141569880851,0.6099834599197282,0.5406339406146684,-0.26828275862392464,-0.6124792412226584,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:00:00,26.0125,26.5,66.0,24.377729333965757,12.830422981116676,23.85731880148289,12.443583349780424,27.29909006214899,12.012302519858727,27.020675343473513,12.380227439935567,24.11252901171815,11.915400841500084,22.621243132871854,13.753977829148859,24.06974070209905,0.0,0.0,23.600756421582425,15.840000000000002,0.0,27.04441299992546,6.840000000000001,0.0,26.841842236893783,15.840000000000002,0.0,23.804721801930622,6.840000000000001,0.0,22.504895941566232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.2769753630179282,0.643845046893876,0.5640715412293464,-0.21124437032234766,-0.5935679743417466,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,23.898632824921602,0.00983557845979852,12.830422981116676,23.898632824921602,0.0,0.00983557845979852,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.0125,0.0,0.015381031740400716,11.5,26.0125,0.0,0.015381031740400716,4.5,1237500.0 
 07/25  10:15:00,,26.75,65.25,24.59322694248378,,24.024781466322295,,27.376321606595425,,27.07236506790196,,24.336827523720146,,22.69729333889854,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.23420759700402796,0.6583449766600008,0.572869081367514,-0.15131710980997412,-0.5747892250128314,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:30:00,,27.0,64.5,24.821202269445827,,24.189469582556086,,27.424072431068648,,27.106533912932672,,24.563989194719873,,22.77263852461341,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.19064291047916973,0.6699401716412497,0.5817014453245464,-0.09097413125744672,-0.5562934499067917,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  10:45:00,,27.25,63.75,25.046154213680005,,24.34597546818391,,27.43350343149132,,27.117032004165385,,24.789860689714157,,22.846494125041485,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.15047996132482028,0.6677469268465799,0.5809266383758722,-0.03130579815951609,-0.5381991104330022,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:00:00,27.125,27.5,63.0,25.274597763953558,12.831826561578769,24.49313664344893,12.444982697376057,27.41656622667839,12.013696999772685,27.110931293923123,12.381626113728535,25.000143235258857,11.916794377479366,22.91804935953433,13.755391704073356,24.933795297390795,0.0,0.0,24.263340790127806,15.840000000000002,0.0,27.412615923958448,6.840000000000001,0.0,27.101715569730786,15.840000000000002,0.0,24.67270516085326,6.840000000000001,0.0,22.80861883702194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.11236181433920439,0.6614791098614481,0.5780162167240972,0.02314527272586025,-0.5207281067030668,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,24.709578189893847,0.009835578459798522,12.831826561578769,24.709578189893847,0.0,0.009835578459798522,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.125,0.0,0.015433618000443072,11.5,27.125,0.0,0.015433618000443072,4.5,1237500.0 
 07/25  11:15:00,,27.525,63.0,25.497161628525024,,24.62566515994763,,27.3778814517645,,27.089020062922707,,25.18236068420421,,22.986661211738827,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.07836649550267948,0.6493143072370037,0.570781478410906,0.06944547707685439,-0.5040643893740262,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:30:00,,27.55,63.0,25.728162094363494,,24.74588811094794,,27.321060930624526,,27.054885542148273,,25.346021631011023,,23.053907380629006,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.04686891864423907,0.6328739065624867,0.5610027366522586,0.11302081861544057,-0.4876916466866799,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  11:45:00,,27.575000000000003,63.0,25.950255798538883,,24.848990898861324,,27.238994401355868,,27.000131639721985,,25.482990916033824,,23.118672551819536,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.02084162115269028,0.608746154253442,0.544416147812603,0.14715142867667222,-0.47209174026333844,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  12:00:00,27.5625,27.6,63.0,26.16603271053657,12.830021801292677,24.934886423655627,12.443183400395851,27.135344264391758,12.011904050281945,26.927323655453986,12.379827883781147,25.597800604773113,11.915002698988138,23.17962537409813,13.753573816424586,25.835403057990995,0.0,0.0,24.78885764835313,15.840000000000002,0.0,27.268320262034166,6.840000000000001,0.0,27.01784022506174,15.840000000000002,0.0,25.40229345900554,6.840000000000001,0.0,23.084716629571375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.0010881067287238956,0.5799065080622342,0.5241078847386615,0.1772324099251065,-0.4574715654673618,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,25.61254432134524,0.009835578459798528,12.830021801292677,25.61254432134524,0.0,0.009835578459798528,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.5625,0.0,0.015562902985507214,11.5,27.5625,0.0,0.015562902985507214,4.5,1237500.0 
 07/25  12:15:00,,27.675000000000004,62.75,26.3661969374849,,25.007617713932696,,27.017004041105466,,26.84455123693221,,25.69152877537684,,23.23587252721892,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.019868527119746113,0.54745946237193,0.5017442159773513,0.20086106097547196,-0.4440393389152118,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  12:30:00,,27.75,62.5,26.566556655561072,,25.07370804430043,,26.9420344308472,,26.787313034680118,,25.81792520893308,,23.287564150217275,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.03742371560286523,0.533305354562337,0.49036975743207406,0.24010170297020864,-0.43168587856172735,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  12:45:00,,27.824999999999996,62.25,26.75476209258286,,25.135610539100618,,26.893299220557946,,26.744465496284466,,25.957369314345186,,23.335708884826396,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.05379567527136134,0.5202540013125977,0.4786822269461743,0.2763107498117567,-0.4201098035008361,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:00:00,27.7875,27.9,62.0,26.93119330901569,12.824205406137569,25.193400290979294,12.43738482825989,26.851513122003936,12.006125240283154,26.709916566821494,12.374032081139605,26.096145355680505,11.90922829540637,23.381058017239468,13.747714938843572,26.65467724866113,0.0,0.0,25.10258414707826,15.840000000000002,0.0,26.925962703628638,6.840000000000001,0.0,26.77156158367957,15.840000000000002,0.0,25.8907421635839,6.840000000000001,0.0,23.310050894875516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.06901229561891772,0.5092322005544608,0.47016720710031773,0.3134765420202552,-0.409185638733628,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,26.463387099041352,0.009835578459798528,12.824205406137569,26.463387099041352,0.0,0.009835578459798528,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.7875,0.0,0.015619512771861048,11.5,27.7875,0.0,0.015619512771861048,4.5,1237500.0 
 07/25  13:15:00,,28.025,61.5,27.093865272626854,,25.249692171414083,,26.792431768104443,,26.660696081908085,,26.236349003001326,,23.422986051665738,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.0840731473333101,0.49143654938799636,0.45467985829817065,0.3516726985767774,-0.3975097787310269,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:30:00,,28.15,61.0,27.247172833558526,,25.304396160068954,,26.73821936122508,,26.617098592427784,,26.387397284583162,,23.46012714717208,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.09846171517692852,0.4788431864965903,0.4450655903062259,0.39351203868850626,-0.388027587565223,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  13:45:00,,28.275,60.5,27.39207855028079,,25.35746779042254,,26.69528922400826,,26.584952818476175,,26.555528287441113,,23.493310484493563,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.11244803120105049,0.4679308511789089,0.43705895726518423,0.4399868161364039,-0.3793415807477975,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:00:00,28.2125,28.4,60.0,27.526276466325303,12.815778383505354,25.407791511224687,12.42898345190488,26.63793662142606,11.997752523882777,26.537352319709544,12.36563489604658,26.759548597242222,11.900861889902446,23.523837162473505,13.739226333320754,27.314848280697866,0.0,0.0,25.329836908282566,15.840000000000002,0.0,26.715969243690964,6.840000000000001,0.0,26.600024953130397,15.840000000000002,0.0,26.484705793066958,6.840000000000001,0.0,23.475065211451223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.12553533477300394,0.45011751277342504,0.42138020742772847,0.4983512811435171,-0.37128289640995227,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,27.166077491370462,0.009835578459798532,12.815778383505354,27.166077491370462,0.0,0.009835578459798532,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.01560169746259622,11.5,28.2125,0.0,0.01560169746259622,4.5,1237500.0 
 07/25  14:15:00,,28.624999999999996,59.5,27.66861095268445,,25.459958900896456,,26.585675844827442,,26.494699452600457,,26.996259514178615,,23.552439662121152,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.13948197378255706,0.43789246399171555,0.4118946380014215,0.5640864299332757,-0.36372951400538955,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:30:00,,28.85,59.0,27.793611290393606,,25.51352542630802,,26.54280599331919,,26.462889187979123,,27.261748334498034,,23.579775990737495,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.15335997053936565,0.42653325207200404,0.403555222330207,0.6380720432093675,-0.35646106935315525,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  14:45:00,,29.075000000000003,58.5,27.938293813123202,,25.573713944519014,,26.522820149290457,,26.45596427260266,,27.546377340849215,,23.60676597013922,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.1698147310110702,0.4232674949337451,0.4039536032752287,0.7167070976762387,-0.34921273852496015,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:00:00,28.9625,29.3,58.0,28.088799945544224,12.804134186697866,25.641593975182552,12.4173747144549,26.52457383713826,11.986183126437425,26.472586044880153,12.354031980155995,27.844870157493364,11.889301468577033,23.634659118093335,13.727496978211285,27.872329000436373,0.0,0.0,25.54719806172651,15.840000000000002,0.0,26.54396895614384,6.840000000000001,0.0,26.471534739515597,15.840000000000002,0.0,27.412313836754805,6.840000000000001,0.0,23.593410185272802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.18800707940255681,0.4247277332533807,0.4093824290908295,0.7987871629921716,-0.3416660631826823,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,27.731698130631642,0.009835578459798534,12.804134186697866,27.731698130631642,0.0,0.009835578459798534,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9625,0.0,0.015775437161371576,11.5,28.9625,0.0,0.015775437161371576,4.5,1237500.0 
 07/25  15:15:00,,29.400000000000002,57.75,28.233848742579013,,25.705471349207972,,26.536096178111485,,26.497329071591725,,28.133604087890348,,23.66172052894318,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2052435947483714,0.4283931494836679,0.41651137867469845,0.8796091979764139,-0.333989141227684,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:30:00,,29.5,57.5,28.38723357405455,,25.765802083982177,,26.56182724655121,,26.53697672290661,,28.405328968845414,,23.694608288589396,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.2199470940991556,0.4364461755494181,0.42820841301938983,0.948284116858549,-0.3251308839126353,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  15:45:00,,29.599999999999998,57.25,28.52516855614969,,25.79936903304226,,26.559060266490707,,26.545051471976468,,28.606172773000928,,23.72928216243607,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.22552317470094607,0.4314623002075438,0.42507940527999527,0.9959088672943115,-0.3164459914418976,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:00:00,29.55,29.7,57.0,28.64807581702399,12.79228142487515,25.803055432829797,12.405558055318338,26.5173957514798,11.974406730714472,26.509603833615408,12.342221309241499,28.73616223614522,11.877534193087468,23.761660562827114,13.715557487460188,28.448581672451812,0.0,0.0,25.76842447476555,15.840000000000002,0.0,26.5435948606583,6.840000000000001,0.0,26.522240275022554,15.840000000000002,0.0,28.470317016470474,6.840000000000001,0.0,23.71181788569894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.22458373951739752,0.4179341541590323,0.41263639539070845,1.027966248415865,-0.3082846826716333,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,28.331211400802314,0.009835578459798534,12.79228142487515,28.331211400802314,0.0,0.009835578459798534,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.55,0.0,0.015955055314598482,11.5,29.55,0.0,0.015955055314598482,4.5,1237500.0 
 07/25  16:15:00,,29.7,57.0,28.757719073466475,,25.78264139737564,,26.447527058388722,,26.44317816013954,,28.81178155297233,,23.789169865863553,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.21770162147731617,0.39778994529413103,0.39319777211261975,1.0460947256860051,-0.3013724583705325,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:30:00,,29.7,57.0,28.8509600611938,,25.741315425266826,,26.355481383113734,,26.35379457262506,,28.839078594707352,,23.81025099199363,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.20522967220072483,0.37157436439990793,0.36752373126377197,1.0508809275764053,-0.2961315652022488,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  16:45:00,,29.7,57.0,28.937080687449935,,25.70757795865212,,26.26212921078943,,26.26455933785515,,28.972046644466538,,23.824818096705208,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.19836862351472645,0.347420731956948,0.3447064100520802,1.103070678255106,-0.2924240466103775,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:00:00,29.7,29.7,57.0,29.008858746682673,12.783034647329275,25.674859630795293,12.396339533387968,26.169289919859576,11.965219743785214,26.178125564803295,12.333007530191509,29.18503913526189,11.868354185409787,23.834201705095424,13.70624333092954,28.888654642198222,0.0,0.0,25.72659860302247,15.840000000000002,0.0,26.308606893037865,6.840000000000001,0.0,26.30991440885576,15.840000000000002,0.0,28.951986481852025,6.840000000000001,0.0,23.814610164914452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.18878280072982837,0.3223273679438475,0.3213526126293559,1.163951198084837,-0.28993008547833093,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,28.79845890978355,0.009835578459798534,12.783034647329275,28.79845890978355,0.0,0.009835578459798534,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.7,0.0,0.015999244473857747,11.5,29.7,0.0,0.015999244473857747,4.5,1237500.0 
 07/25  17:15:00,,29.549999999999997,57.75,29.062708036249706,,25.62821341813186,,26.06253997152996,,26.077515879526,,29.42538583227826,,23.839812754869264,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.17531433825286208,0.2927690122067092,0.29316107970712907,1.2322205938060293,-0.2882904177356921,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:30:00,,29.4,58.5,29.103250965716455,,25.582666166194834,,25.948943031149568,,25.970470208828623,,29.720971658192596,,23.842266911955818,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.16385922879638581,0.26176308283044136,0.26378066369628583,1.3247516659441145,-0.28745483859968035,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  17:45:00,,29.250000000000004,59.25,29.12698732612556,,25.519345434219716,,25.811361235596003,,25.8388047404007,,29.962869844314927,,23.84236776531759,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.14583676441151258,0.22450171353159024,0.22807781930053264,1.380219985380244,-0.28727529265707497,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:00:00,29.325000000000003,29.1,60.0,29.1294533990543,12.782029470538962,25.44531052067144,12.395337412174092,25.66149963565283,11.96422094397821,25.69402442579045,12.332005770923136,30.08442880158851,11.867356172270533,23.839081248813056,13.70523074803802,29.105599931786504,0.0,0.0,25.543883884804462,15.840000000000002,0.0,25.87108596848209,6.840000000000001,0.0,25.895203813636442,15.840000000000002,0.0,29.798414034093575,6.840000000000001,0.0,23.84088217023893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,0.12644826212380242,0.18494479393544766,0.18993672919773133,1.4057025323626333,-0.28813433206798406,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,29.081638924001073,0.009835578459798534,12.782029470538962,29.081638924001073,0.0,0.009835578459798534,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.325000000000003,0.0,0.01617630528283541,11.5,29.325000000000003,0.0,0.01617630528283541,4.5,1237500.0 
 07/25  18:15:00,,28.875000000000004,61.5,29.112518060146275,,25.377719986405125,,25.50675743543431,,25.54519934015268,,30.11379476408558,,23.83118411038767,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.1097921270983169,0.14362695283608443,0.15031952906191456,1.410597719360376,-0.2902160482735183,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:30:00,,28.65,63.0,29.072769768678494,,25.306355101635532,,25.345255382038843,,25.390368835324114,,30.03645492115328,,23.817870056833105,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.08982489959146156,0.100104292824986,0.10853135922627281,1.3809927982914765,-0.29370782798885364,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  18:45:00,,28.424999999999997,64.5,28.992537596552772,,25.181116448151606,,25.180551255125053,,25.23318511037776,,29.633326452056902,,23.799338157135708,,,,,,,,,,,,,,,,,,,,,,,,1375.0,0.050017567927555885,0.05451285901596833,0.06459985348602243,1.238476179634687,-0.29889334312683397,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:00:00,28.5375,28.2,66.0,28.879308857630992,12.786251614591503,25.002256607147785,12.399546742968655,24.98524233741334,11.968415881412223,25.043389607721824,12.336212853767183,28.82021190093939,11.871547946826123,23.770903387234824,13.709483721685817,29.01428357075213,0.0,0.0,25.216862035835014,15.84,0.0,25.254451602502886,6.840000000000001,0.0,25.303035723394096,15.84,0.0,29.65094700955879,6.840000000000001,0.0,23.80482392789783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.0005492313532175456,-0.0004255031870330445,0.01050567575844238,1.0085698264595313,-0.3069578784715256,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,29.053679923151286,0.009835578459798535,12.786251614591503,29.053679923151286,0.0,0.009835578459798535,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.5375,0.0,0.01674245165169893,11.5,28.5375,0.0,0.01674245165169893,4.5,1237500.0 
 07/25  19:15:00,,27.95,67.25,28.73237342159746,,24.80914837972169,,24.78030989936012,,24.835671457944848,,28.089619773753455,,23.723477463522634,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.04574600022277938,-0.05023158633679453,-0.03904792620255331,0.8107608046902581,-0.3190073291185123,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:30:00,,27.7,68.5,28.585926269429777,,24.661839303279194,,24.618798739779596,,24.67502202831281,,27.51010944289996,,23.674095252257615,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.08371575966947946,-0.09217249728660491,-0.08054077816619137,0.6703049795496298,-0.33225440970481307,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  19:45:00,,27.45,69.75,28.41539164691548,,24.512704635706633,,24.460788436998726,,24.514645557822337,,27.005725523937492,,23.609965046536423,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.12091177175796786,-0.13193267747437942,-0.12037816581712489,0.5384121713856985,-0.3477826775676612,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:00:00,27.575,27.2,71.0,28.23593638286151,12.794090065085149,24.37740858314148,12.407361283840046,24.321859717376324,11.97620380479602,24.37372349344715,12.34402348044341,26.5657762750684,11.879329844472789,23.546817327460708,13.717379405013766,28.492406930201057,0.0,0.0,24.59027522546225,15.840000000000002,0.0,24.54543919837869,6.840000000000001,0.0,24.59976563438179,15.840000000000002,0.0,27.29280775391483,6.840000000000001,0.0,23.638588772444344,29.64,0.0,0.0,0.0,0.0,0.0,1375.0,-0.15574178443218023,-0.16807010276363554,-0.15671347587144777,0.4135457294259667,-0.36365869850458665,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,28.58323389446523,0.009835578459798534,12.794090065085149,28.58323389446523,0.0,0.009835578459798534,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.575,0.0,0.017168148040998994,11.5,27.575,0.0,0.017168148040998994,4.5,1237500.0 
 07/25  20:15:00,,27.075,71.75,28.045092585875906,,24.24994819362442,,24.19277150001896,,24.243010769687835,,26.15206350632633,,23.482893844229146,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.18816210500516217,-0.20133572627816268,-0.19005833040795198,0.3116423265954866,-0.3797179532377572,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:30:00,,26.95,72.5,27.847689864123755,,24.13195407683149,,24.074345519477045,,24.123291141128796,,25.790996094261196,,23.41882247594347,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2185174056848251,-0.23215955995913617,-0.2209528729079273,0.21164827320692597,-0.39588974228050083,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  20:45:00,,26.825,73.25,27.64844491251895,,24.021338340919833,,23.964345893198626,,24.012011970716397,,25.463284157077055,,23.355397765067206,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.24699792736228404,-0.26081347480559597,-0.24970945316772553,0.12929178971045546,-0.41188524857636477,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:00:00,26.8875,26.7,74.0,27.448890155432352,12.801724253820204,23.91701334106864,12.414972176223623,23.861265491771086,11.983788822654562,23.907655729149955,12.351630708847622,25.16958319867745,11.886909045672391,23.293106684279273,13.725069464487396,27.74752937948774,0.0,0.0,24.080063488111094,15.840000000000002,0.0,24.023182101116433,6.840000000000001,0.0,24.071492402670746,15.840000000000002,0.0,25.64398173908551,6.840000000000001,0.0,23.38755519237977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.2739546795564935,-0.28776335538715064,-0.27677849226962775,0.049430563123279245,-0.4276511624865215,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,27.86607670970563,0.00983557845979854,12.801724253820204,27.86607670970563,0.0,0.00983557845979854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.017384430970421846,11.5,26.8875,0.0,0.017384430970421846,4.5,1237500.0 
 07/25  21:15:00,,26.625,74.25,27.25075909073919,,23.82006986589035,,23.76556457932605,,23.810944934473188,,24.89314231975419,,23.232133583019262,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.2988770684231288,-0.31268211694338266,-0.3017424408871035,-0.021558327499300835,-0.44308777625443774,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:30:00,,26.549999999999997,74.5,27.061386994381976,,23.732550304370605,,23.679289209032373,,23.723762756727066,,24.65356859361374,,23.174109295322584,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.32124906613767523,-0.3350081067518217,-0.3241110195958084,-0.08245330619182256,-0.45755941541373113,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  21:45:00,,26.474999999999998,74.75,26.87718871045914,,23.651674812480707,,23.599538688855883,,23.64328755816317,,24.445764957842847,,23.118558436627907,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.34234418348647644,-0.35603310690036366,-0.3451763725487446,-0.13686200158682257,-0.4717053477699329,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:00:00,26.512499999999996,26.4,75.0,26.696751411040026,12.810158075232922,23.575381134825506,12.423380195776431,23.524270704627106,11.992168409758671,23.567413060776342,12.360034473664044,24.260166270907618,11.89528198371708,23.0648959593408,13.733564857911222,26.971521551655083,0.0,0.0,23.69491902939179,15.840000000000002,0.0,23.64216579546035,6.840000000000001,0.0,23.68635207753494,15.840000000000002,0.0,24.5631605355296,6.840000000000001,0.0,23.147424318577638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.3622349567841759,-0.37585250912081647,-0.3650247463699559,-0.18559239808124142,-0.4853909211005299,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,27.149344244283512,0.00983557845979854,12.810158075232922,27.149344244283512,0.0,0.00983557845979854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512499999999996,0.0,0.01740528275047917,11.5,26.512499999999996,0.0,0.01740528275047917,4.5,1237500.0 
 07/25  22:15:00,,26.299999999999997,75.25,26.520933113130347,,23.50237242522701,,23.452423436534392,,23.494832654816893,,24.091405811695914,,23.012968065721136,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.38131267451571443,-0.3947942075718482,-0.3840482035851664,-0.22984575658748718,-0.4986631174817233,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:30:00,,26.2,75.5,26.350630913468045,,23.43256584826832,,23.383911969174182,,23.425437209959117,,23.93837776750326,,22.96284262360508,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.3995098858623519,-0.4128249404839665,-0.40218945146204077,-0.26986734568996823,-0.5114813158814822,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  22:45:00,,26.1,75.75,26.186139163113005,,23.3660926084351,,23.318744424387063,,23.359336318062628,,23.799809958333928,,22.91458389074064,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.4168345763099701,-0.4299743145083555,-0.41946164003142467,-0.30616272888516044,-0.5238342436479206,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:00:00,26.15,26.0,76.0,26.027428744765544,12.816782084169883,23.302854172514714,12.429983856950846,23.256737029415557,11.998749531613822,23.296424474519014,12.366634905315937,23.674076802277646,11.901858242371027,22.868191988479822,13.74023720692333,26.271282983619233,0.0,0.0,23.400971263611286,15.840000000000002,0.0,23.3529542148778,6.840000000000001,0.0,23.394007664339412,15.840000000000002,0.0,23.87591758495269,6.840000000000001,0.0,22.93964664213667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.43332561531474817,-0.44629682106614443,-0.43590593193544025,-0.33912220793452125,-0.5357215767860158,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,26.438613650187854,0.00983557845979854,12.816782084169883,26.438613650187854,0.0,0.00983557845979854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.017253651127255784,11.5,26.15,0.0,0.017253651127255784,4.5,1237500.0 
 07/25  23:15:00,,26.1,74.5,25.874576896000743,,23.2471981168998,,23.20047694346947,,23.240081274174273,,23.562501639173924,,22.82364156737238,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.44762972950967167,-0.4610112395532528,-0.45047280584224264,-0.36827958000251526,-0.5472039043100704,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:30:00,,26.2,73.0,25.727599346962588,,23.199122787257956,,23.149870535257318,,23.19027019423047,,23.46382692595824,,22.780948061881737,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.46026423705924896,-0.47440877847383306,-0.4635740066978482,-0.3942373057081038,-0.5582126471692687,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  23:45:00,,26.299999999999997,71.5,25.586578076537123,,23.15657275099631,,23.103543830374974,,23.145296020180016,,23.375919687444693,,22.74016186929249,,,,,,,,,,,,,,,,,,,,,,,,1375.0,-0.47158826282472643,-0.48675046229093233,-0.47551506701685975,-0.4174352034445525,-0.5687339739250544,0.0,16.7,29.4,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0 
 07/25  24:00:00,26.25,26.4,70.0,25.45171817147523,12.815577947388206,23.1182254470271,12.428783436607585,23.061105666633697,11.997553127012434,23.1044057597009,12.365435048547647,23.297281410424393,11.900662801165268,22.701335312097566,13.739024301500798,25.660118122743917,0.0,0.0,23.180279775545294,15.840000000000002,0.0,23.128749243933864,6.840000000000001,0.0,23.170013312071415,15.840000000000002,0.0,23.42488241575031,6.840000000000001,0.0,22.761521702661046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,1375.0,-0.4818196832122052,-0.4980387501572944,-0.48636677257395516,-0.43820516842564555,-0.5787574032041178,0.0,16.7,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602629890528206,8.602629890528206,0.0,0.0,59.373581911256686,0.0,8.602629890528206,0.0,25.8040457660665,0.009835578459798542,12.815577947388206,25.8040457660665,0.0,0.009835578459798542,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.25,0.0,0.016562652262631865,11.5,26.25,0.0,0.016562652262631865,4.5,1237500.0 
